time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41436767578125,0.0,0.0,0.0001123880792874,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41387939453125,0.0,0.0,0.0001183501299237,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.414794921875,0.0,0.0,8.741304918657988e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.413818359375,0.0,0.0,0.000118350086268,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130554199219,0.0,0.0,0.000561399559956,285.4337463378906,294.1499938964844,300.696533203125,297.2943725585937,300.83477783203125,300.7252197265625,286.5554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197509933263,2.8961665066162826e-08,0.0011974809458479,-0.0747374966740608,0.0,0.0,0.0,-0.0191702637821435,60.0,24.568504333496094,0.0,-9.777274811995085e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41436767578125,0.0,0.0,0.0001123880792874,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41387939453125,0.0,0.0,0.0001183501299237,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.414794921875,0.0,0.0,8.741304918657988e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.413818359375,0.0,0.0,0.000118350086268,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130554199219,0.0,0.0,0.000561399559956,285.4337463378906,294.1499938964844,300.696533203125,297.2943725585937,300.83477783203125,300.7252197265625,286.5554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197509933263,2.8961665066162826e-08,0.0011974809458479,-0.0747374966740608,0.0,0.0,0.0,-0.0191702637821435,60.0,24.568504333496094,0.0,-9.777274811995085e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,0.0001123801339417,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,0.0001183417552965,298.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,8.740686462260783e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186706542969,0.0,0.0,0.0001183417116408,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179077148437,0.0,0.0,0.0005613598623313,285.44024658203125,294.1499938964844,300.6546325683594,297.3072204589844,300.8309936523437,300.68511962890625,286.5735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974247172474,2.8951701480650643e-08,0.0011973957298323,-0.0747115984559059,0.0,0.0,0.0,-0.0191653240472078,60.0,24.55975914001465,0.0,-9.775883569318466e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,0.0001123801339417,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,0.0001183417552965,298.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,8.740686462260783e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186706542969,0.0,0.0,0.0001183417116408,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179077148437,0.0,0.0,0.0005613598623313,285.44024658203125,294.1499938964844,300.6546325683594,297.3072204589844,300.8309936523437,300.68511962890625,286.5735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974247172474,2.8951701480650643e-08,0.0011973957298323,-0.0747115984559059,0.0,0.0,0.0,-0.0191653240472078,60.0,24.55975914001465,0.0,-9.775883569318466e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242248535156,0.0,0.0,0.0001123703841585,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,0.0001183314889203,298.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42462158203125,0.0,0.0,8.739928307477385e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236755371094,0.0,0.0,0.0001183314525405,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229431152344,0.0,0.0,0.0005613112007267,285.4468994140625,294.1499938964844,300.6110534667969,297.3209533691406,300.8263854980469,300.64306640625,286.5915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973204091191,2.8939497909163947e-08,0.0011972914217039,-0.0746798813343048,0.0,0.0,0.0,-0.0191592760384082,60.0,24.5538272857666,0.0,-9.774179687838116e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242248535156,0.0,0.0,0.0001123703841585,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,0.0001183314889203,298.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42462158203125,0.0,0.0,8.739928307477385e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236755371094,0.0,0.0,0.0001183314525405,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229431152344,0.0,0.0,0.0005613112007267,285.4468994140625,294.1499938964844,300.6110534667969,297.3209533691406,300.8263854980469,300.64306640625,286.5915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973204091191,2.8939497909163947e-08,0.0011972914217039,-0.0746798813343048,0.0,0.0,0.0,-0.0191592760384082,60.0,24.5538272857666,0.0,-9.774179687838116e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,0.0001123591864597,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42889404296875,0.0,0.0,0.000118319701869,298.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,8.739057375350967e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288330078125,0.0,0.0,0.0001183196654892,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281005859375,0.0,0.0,0.0005612553213723,285.4537048339844,294.1499938964844,300.56610107421875,297.3352966308594,300.8209228515625,300.599365234375,286.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972006177529,2.8925491335485293e-08,0.0011971717467531,-0.0746434777975082,0.0,0.0,0.0,-0.0191523320972919,60.0,24.54996109008789,0.0,-9.77222498477204e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,0.0001123591864597,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42889404296875,0.0,0.0,0.000118319701869,298.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,8.739057375350967e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288330078125,0.0,0.0,0.0001183196654892,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281005859375,0.0,0.0,0.0005612553213723,285.4537048339844,294.1499938964844,300.56610107421875,297.3352966308594,300.8209228515625,300.599365234375,286.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972006177529,2.8925491335485293e-08,0.0011971717467531,-0.0746434777975082,0.0,0.0,0.0,-0.0191523320972919,60.0,24.54996109008789,0.0,-9.77222498477204e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320068359375,0.0,0.0,0.0001123530528275,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0001183132408186,298.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324035644531,0.0,0.0,8.738580072531477e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43145751953125,0.0,0.0,0.0001183132044388,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307556152344,0.0,0.0,0.0005612247041426,285.45721435546875,294.1499938964844,300.5431823730469,297.34259033203125,300.8177795410156,300.5768737792969,286.6186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971350759267,2.8917819250295903e-08,0.0011971060885116,-0.0746235400438308,0.0,0.0,0.0,-0.0191485285758972,60.0,24.54872131347656,0.0,-9.771154196869249e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346618652344,0.0,0.0,0.0001123467664001,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342346191406,0.0,0.0,0.0001183066196972,298.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350891113281,0.0,0.0,8.738091128179803e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43414306640625,0.0,0.0,0.0001183065833174,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334411621094,0.0,0.0,0.0005611933302134,285.46075439453125,294.1499938964844,300.5200500488281,297.3499450683594,300.8144226074219,300.5541381835937,286.6275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970677878707,2.890995709492472e-08,0.0011970389168709,-0.0746031031012535,0.0,0.0,0.0,-0.0191446300595998,60.0,24.547746658325195,0.0,-9.7700564083425e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400939941406,0.0,0.0,0.0001123338661273,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396667480469,0.0,0.0,0.0001182930354843,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44049072265625,0.0,0.0,8.737087773624808e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395751953125,0.0,0.0,0.0001182929991045,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388732910156,0.0,0.0,0.0005611288943327,285.4678955078125,294.1499938964844,300.4731750488281,297.3646240234375,300.8072814941406,300.5082092285156,286.64556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969298357143,2.8893824222109288e-08,0.0011969009647145,-0.074561171233654,0.0,0.0,0.0,-0.0191366337239742,60.0,24.54608726501465,0.0,-9.76780540895561e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400939941406,0.0,0.0,0.0001123338661273,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396667480469,0.0,0.0,0.0001182930354843,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44049072265625,0.0,0.0,8.737087773624808e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395751953125,0.0,0.0,0.0001182929991045,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388732910156,0.0,0.0,0.0005611288943327,285.4678955078125,294.1499938964844,300.4731750488281,297.3646240234375,300.8072814941406,300.5082092285156,286.64556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969298357143,2.8893824222109288e-08,0.0011969009647145,-0.074561171233654,0.0,0.0,0.0,-0.0191366337239742,60.0,24.54608726501465,0.0,-9.76780540895561e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456787109375,0.0,0.0,0.0001123204347095,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,0.0001182788910227,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,8.736042946111411e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451599121094,0.0,0.0,0.0001182788546429,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444885253906,0.0,0.0,0.0005610618391074,285.4752502441406,294.1499938964844,300.42578125,297.37908935546875,300.7992858886719,300.4614562988281,286.6635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967862956225,2.8877032320906444e-08,0.0011967574246227,-0.0745175257325172,0.0,0.0,0.0,-0.0191283095628023,60.0,24.54438018798828,0.0,-9.765462039013073e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456787109375,0.0,0.0,0.0001123204347095,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,0.0001182788910227,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,8.736042946111411e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451599121094,0.0,0.0,0.0001182788546429,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444885253906,0.0,0.0,0.0005610618391074,285.4752502441406,294.1499938964844,300.42578125,297.37908935546875,300.7992858886719,300.4614562988281,286.6635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967862956225,2.8877032320906444e-08,0.0011967574246227,-0.0745175257325172,0.0,0.0,0.0,-0.0191283095628023,60.0,24.54438018798828,0.0,-9.765462039013073e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513854980469,0.0,0.0,0.0001123069887398,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4509582519531,0.0,0.0,0.0001182647247333,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517822265625,0.0,0.0,8.734996663406491e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508972167969,0.0,0.0,0.0001182646883535,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501953125,0.0,0.0,0.0005609946674667,285.48272705078125,294.1499938964844,300.378173828125,297.3930969238281,300.7904968261719,300.41424560546875,286.68145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966425227001,2.8860215550707835e-08,0.0011966136517003,-0.0744738206267356,0.0,0.0,0.0,-0.0191199723631143,60.0,24.54228782653809,0.0,-9.763115826899593e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513854980469,0.0,0.0,0.0001123069887398,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4509582519531,0.0,0.0,0.0001182647247333,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517822265625,0.0,0.0,8.734996663406491e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508972167969,0.0,0.0,0.0001182646883535,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501953125,0.0,0.0,0.0005609946674667,285.48272705078125,294.1499938964844,300.378173828125,297.3930969238281,300.7904968261719,300.41424560546875,286.68145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966425227001,2.8860215550707835e-08,0.0011966136517003,-0.0744738206267356,0.0,0.0,0.0,-0.0191199723631143,60.0,24.54228782653809,0.0,-9.763115826899593e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4572448730469,0.0,0.0,0.0001122938701882,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,0.0001182509076897,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576110839844,0.0,0.0,8.733975846553221e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4567565917969,0.0,0.0,0.00011825087131,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560546875,0.0,0.0,0.0005609291838482,285.4903564453125,294.1499938964844,300.3305969238281,297.4063720703125,300.7808837890625,300.3668518066406,286.6993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965023586526,2.8843814448009653e-08,0.0011964734876528,-0.0744311958551406,0.0,0.0,0.0,-0.0191118419170379,60.0,24.539213180541992,0.0,-9.760827879290448e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4572448730469,0.0,0.0,0.0001122938701882,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,0.0001182509076897,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576110839844,0.0,0.0,8.733975846553221e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4567565917969,0.0,0.0,0.00011825087131,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560546875,0.0,0.0,0.0005609291838482,285.4903564453125,294.1499938964844,300.3305969238281,297.4063720703125,300.7808837890625,300.3668518066406,286.6993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965023586526,2.8843814448009653e-08,0.0011964734876528,-0.0744311958551406,0.0,0.0,0.0,-0.0191118419170379,60.0,24.539213180541992,0.0,-9.760827879290448e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602355957031,0.0,0.0,0.0001122876274166,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598083496094,0.0,0.0,0.0001182443375,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606018066406,0.0,0.0,8.733490540180355e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4597473144531,0.0,0.0,0.0001182443011202,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0005608980427496,285.4942626953125,294.1499938964844,300.30694580078125,297.4126892089844,300.77569580078125,300.3432006835937,286.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964356526732,2.8836010912414167e-08,0.0011964067816734,-0.0744109079241752,0.0,0.0,0.0,-0.019107973203063,60.0,24.536949157714844,0.0,-9.759739327819261e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632568359375,0.0,0.0,0.0001122815810958,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628295898437,0.0,0.0,0.0001182379637612,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.463623046875,0.0,0.0,8.733019785722718e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627685546875,0.0,0.0,0.0001182379273814,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46209716796875,0.0,0.0,0.0005608678329735,285.4981994628906,294.1499938964844,300.28338623046875,297.418701171875,300.77032470703125,300.3196105957031,286.7172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963709257543,2.8828448961348844e-08,0.0011963421711698,-0.0743912532925605,0.0,0.0,0.0,-0.0191042236983776,60.0,24.53431510925293,0.0,-9.758684171856656e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693603515625,0.0,0.0,0.0001122701287386,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689636230469,0.0,0.0,0.0001182259074994,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697570800781,0.0,0.0,8.732129208510742e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689025878906,0.0,0.0,0.0001182258783956,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682312011719,0.0,0.0,0.0005608106730505,285.50616455078125,294.1499938964844,300.2368469238281,297.4298400878906,300.7591552734375,300.2727355957031,286.735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962484568357,2.881413152522328e-08,0.0011962197022512,-0.0743540376424789,0.0,0.0,0.0,-0.019097127020359,60.0,24.52781105041504,0.0,-9.756687546769173e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693603515625,0.0,0.0,0.0001122701287386,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689636230469,0.0,0.0,0.0001182259074994,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697570800781,0.0,0.0,8.732129208510742e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689025878906,0.0,0.0,0.0001182258783956,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682312011719,0.0,0.0,0.0005608106730505,285.50616455078125,294.1499938964844,300.2368469238281,297.4298400878906,300.7591552734375,300.2727355957031,286.735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962484568357,2.881413152522328e-08,0.0011962197022512,-0.0743540376424789,0.0,0.0,0.0,-0.019097127020359,60.0,24.52781105041504,0.0,-9.756687546769173e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756164550781,0.0,0.0,0.0001122601752285,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752197265625,0.0,0.0,0.0001182154228445,298.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,8.731355046620592e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,0.0001182153937406,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,0.0005607609637081,285.5142822265625,294.1499938964844,300.1911926269531,297.4395751953125,300.7472839355469,300.2265625,286.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961419368162,2.8801673934708564e-08,0.0011961131822317,-0.0743216574192047,0.0,0.0,0.0,-0.0190909504890441,60.0,24.51839828491211,0.0,-9.754950269780238e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756164550781,0.0,0.0,0.0001122601752285,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752197265625,0.0,0.0,0.0001182154228445,298.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,8.731355046620592e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,0.0001182153937406,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,0.0005607609637081,285.5142822265625,294.1499938964844,300.1911926269531,297.4395751953125,300.7472839355469,300.2265625,286.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961419368162,2.8801673934708564e-08,0.0011961131822317,-0.0743216574192047,0.0,0.0,0.0,-0.0190909504890441,60.0,24.51839828491211,0.0,-9.754950269780238e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,0.0001122520625358,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48162841796875,0.0,0.0,0.0001182068808702,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,8.730723493499681e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815673828125,0.0,0.0,0.0001182068444904,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809265136719,0.0,0.0,0.0005607204511761,285.5225524902344,294.1499938964844,300.14678955078125,297.4476928710937,300.7347412109375,300.181396484375,286.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960550909861,2.879151139723035e-08,0.0011960263364017,-0.0742952451109886,0.0,0.0,0.0,-0.0190859138965606,60.0,24.50577735900879,0.0,-9.753532737022397e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,0.0001122520625358,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48162841796875,0.0,0.0,0.0001182068808702,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,8.730723493499681e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815673828125,0.0,0.0,0.0001182068444904,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809265136719,0.0,0.0,0.0005607204511761,285.5225524902344,294.1499938964844,300.14678955078125,297.4476928710937,300.7347412109375,300.181396484375,286.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960550909861,2.879151139723035e-08,0.0011960263364017,-0.0742952451109886,0.0,0.0,0.0,-0.0190859138965606,60.0,24.50577735900879,0.0,-9.753532737022397e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4885559082031,0.0,0.0,0.0001122461690101,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881591796875,0.0,0.0,0.0001182006744784,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,8.730265108169988e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48809814453125,0.0,0.0,0.0001182006380986,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874572753906,0.0,0.0,0.0005606910563074,285.53094482421875,294.1499938964844,300.1038818359375,297.4539794921875,300.7215270996094,300.13751220703125,286.78857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959918774664,2.8784121752778453e-08,0.0011959631228819,-0.0742760375142097,0.0,0.0,0.0,-0.0190822500735521,60.0,24.48940658569336,0.0,-9.752502450055545e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4885559082031,0.0,0.0,0.0001122461690101,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881591796875,0.0,0.0,0.0001182006744784,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,8.730265108169988e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48809814453125,0.0,0.0,0.0001182006380986,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874572753906,0.0,0.0,0.0005606910563074,285.53094482421875,294.1499938964844,300.1038818359375,297.4539794921875,300.7215270996094,300.13751220703125,286.78857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959918774664,2.8784121752778453e-08,0.0011959631228819,-0.0742760375142097,0.0,0.0,0.0,-0.0190822500735521,60.0,24.48940658569336,0.0,-9.752502450055545e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918212890625,0.0,0.0,0.0001122440662584,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0001181984625873,298.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921875,0.0,0.0,8.73010212671943e-05,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49139404296875,0.0,0.0,0.0001181984262075,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4907531738281,0.0,0.0,0.0005606805789284,285.5351867675781,294.1499938964844,300.0830993652344,297.45635986328125,300.7147827148437,300.11602783203125,286.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195969292894,2.8781480310158265e-08,0.0011959405383095,-0.0742691680788993,0.0,0.0,0.0,-0.0190809406340122,60.0,24.479921340942383,0.0,-9.752134388918421e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49517822265625,0.0,0.0,0.0001122427129303,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947814941406,0.0,0.0,0.0001181970364996,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955139160156,0.0,0.0,8.729996625334024e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947204589844,0.0,0.0,0.0001181970001198,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941101074219,0.0,0.0,0.0005606738268397,285.5394897460937,294.1499938964844,300.06280517578125,297.4582214355469,300.7078857421875,300.0950012207031,286.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959546245634,2.87797643494514e-08,0.0011959258699789,-0.0742647126317024,0.0,0.0,0.0,-0.019080089405179,60.0,24.46922492980957,0.0,-9.75189493601647e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,0.00011224240734,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015563964844,0.0,0.0,0.0001181967090815,298.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50225830078125,0.0,0.0,8.729972614673898e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014953613281,0.0,0.0,0.0001181966799777,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008850097656,0.0,0.0,0.0005606723134405,285.54815673828125,294.1499938964844,300.0238037109375,297.4602355957031,300.69366455078125,300.0545654296875,286.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959510156884,2.8779336247453106e-08,0.0011959221446886,-0.0742635950446128,0.0,0.0,0.0,-0.019079877063632,60.0,24.444005966186523,0.0,-9.751835250426669e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,0.00011224240734,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015563964844,0.0,0.0,0.0001181967090815,298.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50225830078125,0.0,0.0,8.729972614673898e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014953613281,0.0,0.0,0.0001181966799777,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008850097656,0.0,0.0,0.0005606723134405,285.54815673828125,294.1499938964844,300.0238037109375,297.4602355957031,300.69366455078125,300.0545654296875,286.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959510156884,2.8779336247453106e-08,0.0011959221446886,-0.0742635950446128,0.0,0.0,0.0,-0.019079877063632,60.0,24.444005966186523,0.0,-9.751835250426669e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088195800781,0.0,0.0,0.0001122452376876,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084533691406,0.0,0.0,0.0001181996922241,298.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091552734375,0.0,0.0,8.730192348593846e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083923339844,0.0,0.0,0.0001181996558443,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077819824219,0.0,0.0,0.0005606864579021,285.5569763183594,294.1499938964844,299.9871826171875,297.4598083496094,300.678955078125,300.0163269042969,286.8418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959807015955,2.8782816130501487e-08,0.001195951947011,-0.0742726400494575,0.0,0.0,0.0,-0.0190816018730402,60.0,24.41375541687012,0.0,-9.75232055111519e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088195800781,0.0,0.0,0.0001122452376876,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084533691406,0.0,0.0,0.0001181996922241,298.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091552734375,0.0,0.0,8.730192348593846e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083923339844,0.0,0.0,0.0001181996558443,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077819824219,0.0,0.0,0.0005606864579021,285.5569763183594,294.1499938964844,299.9871826171875,297.4598083496094,300.678955078125,300.0163269042969,286.8418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959807015955,2.8782816130501487e-08,0.001195951947011,-0.0742726400494575,0.0,0.0,0.0,-0.0190816018730402,60.0,24.41375541687012,0.0,-9.75232055111519e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.515869140625,0.0,0.0,0.0001122518078773,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154724121094,0.0,0.0,0.0001182066116598,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162048339844,0.0,0.0,8.730703120818362e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51544189453125,0.0,0.0,0.00011820657528,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51483154296875,0.0,0.0,0.0005607193452306,285.56597900390625,294.1499938964844,299.9532470703125,297.45672607421875,300.6637878417969,299.9806213378906,286.8596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960503179579,2.8790958950253298e-08,0.0011960215633735,-0.0742938071489334,0.0,0.0,0.0,-0.0190856400877237,60.0,24.37774658203125,0.0,-9.753455998406937e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.515869140625,0.0,0.0,0.0001122518078773,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154724121094,0.0,0.0,0.0001182066116598,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162048339844,0.0,0.0,8.730703120818362e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51544189453125,0.0,0.0,0.00011820657528,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51483154296875,0.0,0.0,0.0005607193452306,285.56597900390625,294.1499938964844,299.9532470703125,297.45672607421875,300.6637878417969,299.9806213378906,286.8596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960503179579,2.8790958950253298e-08,0.0011960215633735,-0.0742938071489334,0.0,0.0,0.0,-0.0190856400877237,60.0,24.37774658203125,0.0,-9.753455998406937e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52301025390625,0.0,0.0,0.0001122621106333,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52264404296875,0.0,0.0,0.0001182174601126,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233154296875,0.0,0.0,8.731504931347445e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225830078125,0.0,0.0,0.0001182174310088,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220031738281,0.0,0.0,0.0005607708590105,285.5750732421875,294.1499938964844,299.9222412109375,297.4508361816406,300.6483459472656,299.9472351074219,286.8773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961597483605,2.8803759377638016e-08,0.001196130993776,-0.0743270814418792,0.0,0.0,0.0,-0.019091984257102,60.0,24.336408615112305,0.0,-9.755240881759165e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52301025390625,0.0,0.0,0.0001122621106333,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52264404296875,0.0,0.0,0.0001182174601126,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233154296875,0.0,0.0,8.731504931347445e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225830078125,0.0,0.0,0.0001182174310088,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220031738281,0.0,0.0,0.0005607708590105,285.5750732421875,294.1499938964844,299.9222412109375,297.4508361816406,300.6483459472656,299.9472351074219,286.8773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961597483605,2.8803759377638016e-08,0.001196130993776,-0.0743270814418792,0.0,0.0,0.0,-0.019091984257102,60.0,24.336408615112305,0.0,-9.755240881759165e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.526611328125,0.0,0.0,0.0001122689136536,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262451171875,0.0,0.0,0.0001182246269308,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269470214844,0.0,0.0,8.732033893465996e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52618408203125,0.0,0.0,0.0001182245905511,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0005608048522844,285.57965087890625,294.1499938964844,299.907958984375,297.44677734375,300.6405334472656,299.93170166015625,286.88623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962320422753,2.881221483619356e-08,0.0011962031712755,-0.0743490532040596,0.0,0.0,0.0,-0.0190961752086877,60.0,24.3132381439209,0.0,-9.756420382700528e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
