time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302734375,0.0,0.0,0.0001122768735513,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299072265625,0.0,0.0,0.0001182330015581,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53057861328125,0.0,0.0,8.732652349863201e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52984619140625,0.0,0.0,0.0001182329724542,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292663574219,0.0,0.0,0.0005608445499092,285.58428955078125,294.1499938964844,299.89453125,297.4419250488281,300.63262939453125,299.9169921875,286.89508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196316559799,2.8822105591075345e-08,0.0011962878052145,-0.0743747651576995,0.0,0.0,0.0,-0.0191010795533657,60.0,24.288328170776367,0.0,-9.757799546150636e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376281738281,0.0,0.0,0.0001122964749811,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53729248046875,0.0,0.0,0.0001182536434498,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379638671875,0.0,0.0,8.734177390579134e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372314453125,0.0,0.0,0.000118253614346,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,0.0005609425134025,285.5936584472656,294.1499938964844,299.870361328125,297.42974853515625,300.6167297363281,299.8901062011719,286.91278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965250596404,2.8846493194123468e-08,0.0011964963050559,-0.0744381546974182,0.0,0.0,0.0,-0.0191131699830293,60.0,24.233184814453125,0.0,-9.761201624769457e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376281738281,0.0,0.0,0.0001122964749811,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53729248046875,0.0,0.0,0.0001182536434498,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379638671875,0.0,0.0,8.734177390579134e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372314453125,0.0,0.0,0.000118253614346,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,0.0005609425134025,285.5936584472656,294.1499938964844,299.870361328125,297.42974853515625,300.6167297363281,299.8901062011719,286.91278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965250596404,2.8846493194123468e-08,0.0011964963050559,-0.0744381546974182,0.0,0.0,0.0,-0.0191131699830293,60.0,24.233184814453125,0.0,-9.761201624769457e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.545166015625,0.0,0.0,0.0001123197944252,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447998046875,0.0,0.0,0.0001182782070827,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54547119140625,0.0,0.0,8.73599128681235e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54473876953125,0.0,0.0,0.0001182781779789,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0005610590451397,285.6031799316406,294.1499938964844,299.8500061035156,297.4141540527344,300.6007080078125,299.86700439453125,286.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967731406912,2.8875513535808763e-08,0.0011967442696914,-0.0745135843753814,0.0,0.0,0.0,-0.0191275551915168,60.0,24.170473098754883,0.0,-9.765250297277817e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.545166015625,0.0,0.0,0.0001123197944252,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447998046875,0.0,0.0,0.0001182782070827,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54547119140625,0.0,0.0,8.73599128681235e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54473876953125,0.0,0.0,0.0001182781779789,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0005610590451397,285.6031799316406,294.1499938964844,299.8500061035156,297.4141540527344,300.6007080078125,299.86700439453125,286.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967731406912,2.8875513535808763e-08,0.0011967442696914,-0.0745135843753814,0.0,0.0,0.0,-0.0191275551915168,60.0,24.170473098754883,0.0,-9.765250297277817e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,0.0001123367692343,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55242919921875,0.0,0.0,0.0001182960768346,298.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531005859375,0.0,0.0,8.737311145523563e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523986816406,0.0,0.0,0.0001182960477308,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518493652344,0.0,0.0,0.0005611438537016,285.61279296875,294.1499938964844,299.8334655761719,297.3971862792969,300.5846252441406,299.8475036621094,286.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196953933686,2.8896625536845025e-08,0.0011969250626862,-0.0745684579014778,0.0,0.0,0.0,-0.0191380232572555,60.0,24.10138702392578,0.0,-9.76819620746028e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,0.0001123367692343,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55242919921875,0.0,0.0,0.0001182960768346,298.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531005859375,0.0,0.0,8.737311145523563e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523986816406,0.0,0.0,0.0001182960477308,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518493652344,0.0,0.0,0.0005611438537016,285.61279296875,294.1499938964844,299.8334655761719,297.3971862792969,300.5846252441406,299.8475036621094,286.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196953933686,2.8896625536845025e-08,0.0011969250626862,-0.0745684579014778,0.0,0.0,0.0,-0.0191380232572555,60.0,24.10138702392578,0.0,-9.76819620746028e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,0.0001123313486459,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602111816406,0.0,0.0,0.0001182903652079,298.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56085205078125,0.0,0.0,8.73688913998194e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601501464844,0.0,0.0,0.0001182903361041,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596008300781,0.0,0.0,0.0005611167871393,285.62255859375,294.1499938964844,299.8203430175781,297.3810119628906,300.568603515625,299.831787109375,286.9657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968957260251,2.8889823866506962e-08,0.0011968668550252,-0.0745507776737213,0.0,0.0,0.0,-0.0191346500068902,60.0,24.028045654296875,0.0,-9.767246922365302e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,0.0001123313486459,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602111816406,0.0,0.0,0.0001182903652079,298.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56085205078125,0.0,0.0,8.73688913998194e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601501464844,0.0,0.0,0.0001182903361041,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596008300781,0.0,0.0,0.0005611167871393,285.62255859375,294.1499938964844,299.8203430175781,297.3810119628906,300.568603515625,299.831787109375,286.9657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968957260251,2.8889823866506962e-08,0.0011968668550252,-0.0745507776737213,0.0,0.0,0.0,-0.0191346500068902,60.0,24.028045654296875,0.0,-9.767246922365302e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0001123212714446,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56414794921875,0.0,0.0,0.0001182797568617,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,8.736106246942654e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640869140625,0.0,0.0,0.0001182797277579,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56353759765625,0.0,0.0,0.0005610664957202,285.62750244140625,294.1499938964844,299.81500244140625,297.3731689453125,300.5606384277344,299.82525634765625,286.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967881582677,2.8877249036440844e-08,0.0011967591708526,-0.0745180919766426,0.0,0.0,0.0,-0.0191284157335758,60.0,23.990270614624023,0.0,-9.765492592350713e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684509277344,0.0,0.0,0.0001123059046221,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.568115234375,0.0,0.0,0.000118263567856,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687255859375,0.0,0.0,8.734910079510882e-05,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56805419921875,0.0,0.0,0.0001182635460281,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675048828125,0.0,0.0,0.0005609897198155,285.6324768066406,294.1499938964844,299.8103942871094,297.36553955078125,300.552734375,299.819580078125,286.9833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966241290792,2.8858073264359522e-08,0.0011965952580794,-0.0744682550430297,0.0,0.0,0.0,-0.0191189106553792,60.0,23.951807022094727,0.0,-9.762816688407838e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5764465332031,0.0,0.0,0.0001122615358326,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761108398437,0.0,0.0,0.0001182168489322,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767517089844,0.0,0.0,8.731459092814475e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760498046875,0.0,0.0,0.0001182168198283,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755310058594,0.0,0.0,0.0005607681232504,285.6424865722656,294.1499938964844,299.80340576171875,297.3507080078125,300.5370178222656,299.8102722167969,287.0010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961513664573,2.8802741525169043e-08,0.0011961224954575,-0.0743244290351867,0.0,0.0,0.0,-0.0190914813429117,60.0,23.873157501220703,0.0,-9.755098773212013e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5764465332031,0.0,0.0,0.0001122615358326,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761108398437,0.0,0.0,0.0001182168489322,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767517089844,0.0,0.0,8.731459092814475e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760498046875,0.0,0.0,0.0001182168198283,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755310058594,0.0,0.0,0.0005607681232504,285.6424865722656,294.1499938964844,299.80340576171875,297.3507080078125,300.5370178222656,299.8102722167969,287.0010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961513664573,2.8802741525169043e-08,0.0011961224954575,-0.0743244290351867,0.0,0.0,0.0,-0.0190914813429117,60.0,23.873157501220703,0.0,-9.755098773212013e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845642089844,0.0,0.0,0.0001121996174333,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.584228515625,0.0,0.0,0.000118151649076,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848693847656,0.0,0.0,8.726643864065409e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841979980469,0.0,0.0,0.0001181516199721,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58367919921875,0.0,0.0,0.000560458865948,285.65264892578125,294.1499938964844,299.799072265625,297.33648681640625,300.52154541015625,299.80389404296875,287.0185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954912915825,2.8725542833285544e-08,0.001195462536998,-0.0741237699985504,0.0,0.0,0.0,-0.0190532114356756,60.0,23.79230308532715,0.0,-9.744336182393456e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845642089844,0.0,0.0,0.0001121996174333,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.584228515625,0.0,0.0,0.000118151649076,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848693847656,0.0,0.0,8.726643864065409e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841979980469,0.0,0.0,0.0001181516199721,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58367919921875,0.0,0.0,0.000560458865948,285.65264892578125,294.1499938964844,299.799072265625,297.33648681640625,300.52154541015625,299.80389404296875,287.0185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954912915825,2.8725542833285544e-08,0.001195462536998,-0.0741237699985504,0.0,0.0,0.0,-0.0190532114356756,60.0,23.79230308532715,0.0,-9.744336182393456e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888366699219,0.0,0.0,0.0001121583263739,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,0.0001181081606773,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5891418457031,0.0,0.0,8.723431528778747e-05,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,0.0001181081315735,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58795166015625,0.0,0.0,0.0005602525779977,285.6579895019531,294.1499938964844,299.7978210449219,297.32928466796875,300.5137023925781,299.8019714355469,287.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950508924201,2.8674058683009207e-08,0.0011950222542509,-0.0739899426698684,0.0,0.0,0.0,-0.0190276876091957,60.0,23.749107360839844,0.0,-9.737161121847748e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928039550781,0.0,0.0,0.0001121201567002,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0001180679755634,298.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931091308594,0.0,0.0,8.72046293807216e-05,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924377441406,0.0,0.0,0.0001180679464596,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919189453125,0.0,0.0,0.0005600619479082,285.6629333496094,294.1499938964844,299.7972106933594,297.3227844238281,300.5064392089844,299.8002014160156,287.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946442537009,2.8626480741422724e-08,0.0011946156155318,-0.0738662630319595,0.0,0.0,0.0,-0.0190041027963161,60.0,23.709232330322266,0.0,-9.73053317920858e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011657714844,0.0,0.0,0.0001120233355322,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6008605957031,0.0,0.0,0.0001179660102934,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014709472656,0.0,0.0,8.71293232194148e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007995605469,0.0,0.0,0.0001179659811896,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0005595783586613,285.67333984375,294.1499938964844,299.7975158691406,297.3095397949219,300.49169921875,299.799072265625,287.0536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936122318729,2.8505780846899146e-08,0.0011935838265344,-0.0735524967312812,0.0,0.0,0.0,-0.0189442671835422,60.0,23.623918533325195,0.0,-9.713729554050589e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011657714844,0.0,0.0,0.0001120233355322,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6008605957031,0.0,0.0,0.0001179660102934,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014709472656,0.0,0.0,8.71293232194148e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007995605469,0.0,0.0,0.0001179659811896,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0005595783586613,285.67333984375,294.1499938964844,299.7975158691406,297.3095397949219,300.49169921875,299.799072265625,287.0536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936122318729,2.8505780846899146e-08,0.0011935838265344,-0.0735524967312812,0.0,0.0,0.0,-0.0189442671835422,60.0,23.623918533325195,0.0,-9.713729554050589e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,0.0001119679873227,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051025390625,0.0,0.0,0.000117907722597,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.605712890625,0.0,0.0,8.708627137821168e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60504150390625,0.0,0.0,0.0001179077007691,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60455322265625,0.0,0.0,0.000559301872272,285.6785888671875,294.1499938964844,299.7984313964844,297.30303955078125,300.48455810546875,299.799560546875,287.0624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930218897759,2.843678359454316e-08,0.0011929934844374,-0.0733731240034103,0.0,0.0,0.0,-0.0189100615680217,60.0,23.58025932312012,0.0,-9.704130121690469e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60968017578125,0.0,0.0,0.000111911460408,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093444824219,0.0,0.0,0.0001178481979877,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099548339844,0.0,0.0,8.704231004230678e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093139648437,0.0,0.0,0.0001178481761598,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088256835937,0.0,0.0,0.0005590195069089,285.6838684082031,294.1499938964844,299.7998046875,297.2966613769531,300.4774475097656,299.8002319335937,287.0711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924193240702,2.8366322624151508e-08,0.001192391035147,-0.0731899365782737,0.0,0.0,0.0,-0.0188751313835382,60.0,23.536420822143555,0.0,-9.694331737364337e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61822509765625,0.0,0.0,0.000111790424853,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,0.0001177207450382,298.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184997558594,0.0,0.0,8.694817370269448e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61785888671875,0.0,0.0,0.0001177207159344,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174011230469,0.0,0.0,0.0005584149621427,285.6944580078125,294.1499938964844,299.8038024902344,297.2841186523437,300.46343994140625,299.802490234375,287.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911316541954,2.8215456637781244e-08,0.0011911034816876,-0.0727976858615875,0.0,0.0,0.0,-0.018800351768732,60.0,23.447694778442383,0.0,-9.673368595031206e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61822509765625,0.0,0.0,0.000111790424853,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,0.0001177207450382,298.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184997558594,0.0,0.0,8.694817370269448e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61785888671875,0.0,0.0,0.0001177207159344,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174011230469,0.0,0.0,0.0005584149621427,285.6944580078125,294.1499938964844,299.8038024902344,297.2841186523437,300.46343994140625,299.802490234375,287.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911316541954,2.8215456637781244e-08,0.0011911034816876,-0.0727976858615875,0.0,0.0,0.0,-0.018800351768732,60.0,23.447694778442383,0.0,-9.673368595031206e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.626953125,0.0,0.0,0.0001116518906201,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,0.0001175748548121,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272277832031,0.0,0.0,8.684041677042842e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265869140625,0.0,0.0,0.0001175748329842,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260986328125,0.0,0.0,0.0005577229312621,285.7052307128906,294.1499938964844,299.80926513671875,297.2718505859375,300.4501342773437,299.8070678710937,287.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896532960236,2.8042773436709467e-08,0.001189625239931,-0.0723486691713333,0.0,0.0,0.0,-0.0187147371470928,60.0,23.356765747070312,0.0,-9.649402699096757e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.626953125,0.0,0.0,0.0001116518906201,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,0.0001175748548121,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272277832031,0.0,0.0,8.684041677042842e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265869140625,0.0,0.0,0.0001175748329842,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260986328125,0.0,0.0,0.0005577229312621,285.7052307128906,294.1499938964844,299.80926513671875,297.2718505859375,300.4501342773437,299.8070678710937,287.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896532960236,2.8042773436709467e-08,0.001189625239931,-0.0723486691713333,0.0,0.0,0.0,-0.0187147371470928,60.0,23.356765747070312,0.0,-9.649402699096757e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356811523437,0.0,0.0,0.0001115084960474,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353759765625,0.0,0.0,0.0001174238568637,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6359558105469,0.0,0.0,8.672889089211822e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353454589844,0.0,0.0,0.0001174238350358,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348571777344,0.0,0.0,0.0005570066859945,285.71600341796875,294.1499938964844,299.8159484863281,297.259765625,300.4369812011719,299.81219482421875,287.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188127673231,2.7864047069670054e-08,0.0011880998499691,-0.0718838945031166,0.0,0.0,0.0,-0.0186261497437953,60.0,23.26487922668457,0.0,-9.624628916071742e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356811523437,0.0,0.0,0.0001115084960474,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353759765625,0.0,0.0,0.0001174238568637,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6359558105469,0.0,0.0,8.672889089211822e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353454589844,0.0,0.0,0.0001174238350358,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348571777344,0.0,0.0,0.0005570066859945,285.71600341796875,294.1499938964844,299.8159484863281,297.259765625,300.4369812011719,299.81219482421875,287.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188127673231,2.7864047069670054e-08,0.0011880998499691,-0.0718838945031166,0.0,0.0,0.0,-0.0186261497437953,60.0,23.26487922668457,0.0,-9.624628916071742e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446228027344,0.0,0.0,0.0001113494799938,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443176269531,0.0,0.0,0.0001172564006992,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448669433594,0.0,0.0,8.660520688863471e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6442565917969,0.0,0.0,0.0001172563788713,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.643798828125,0.0,0.0,0.0005562123842537,285.7269592285156,294.1499938964844,299.8236083984375,297.247802734375,300.4246826171875,299.8192749023437,287.1407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864304542541,2.7665844726243453e-08,0.0011864028638228,-0.0713684260845184,0.0,0.0,0.0,-0.0185278821736574,60.0,23.17070960998535,0.0,-9.597193439958573e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446228027344,0.0,0.0,0.0001113494799938,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443176269531,0.0,0.0,0.0001172564006992,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448669433594,0.0,0.0,8.660520688863471e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6442565917969,0.0,0.0,0.0001172563788713,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.643798828125,0.0,0.0,0.0005562123842537,285.7269592285156,294.1499938964844,299.8236083984375,297.247802734375,300.4246826171875,299.8192749023437,287.1407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864304542541,2.7665844726243453e-08,0.0011864028638228,-0.0713684260845184,0.0,0.0,0.0,-0.0185278821736574,60.0,23.17070960998535,0.0,-9.597193439958573e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490783691406,0.0,0.0,0.0001112692843889,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487731933594,0.0,0.0,0.0001171719559351,298.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493225097656,0.0,0.0,8.654283010400832e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64874267578125,0.0,0.0,0.0001171719268313,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,0.0005558117991313,285.7324523925781,294.1499938964844,299.8277282714844,297.2418518066406,300.4185485839844,299.8228454589844,287.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855756165459,2.75658891268904e-08,0.00118554814253,-0.0711084455251693,0.0,0.0,0.0,-0.0184783302247524,60.0,23.123430252075195,0.0,-9.583371252119832e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.653564453125,0.0,0.0,0.0001111865567509,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532592773437,0.0,0.0,0.0001170848408946,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65380859375,0.0,0.0,8.647848881082609e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532287597656,0.0,0.0,0.0001170848117908,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527709960937,0.0,0.0,0.0005553985829465,285.7379455566406,294.1499938964844,299.8320007324219,297.23590087890625,300.4125366210937,299.82666015625,287.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846940033137,2.746278227050425e-08,0.0011846665292978,-0.0708402544260025,0.0,0.0,0.0,-0.0184272155165672,60.0,23.075668334960938,0.0,-9.569124870267842e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66259765625,0.0,0.0,0.0001110175217036,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66229248046875,0.0,0.0,0.0001169068345916,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.662841796875,0.0,0.0,8.63470122567378e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622619628906,0.0,0.0,0.0001169068054878,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,0.0005545542226172,285.7490234375,294.1499938964844,299.84088134765625,297.2239990234375,300.4007873535156,299.834716796875,287.17535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828945716843,2.7252099243924025e-08,0.0011828673304989,-0.0702921971678733,0.0,0.0,0.0,-0.0183227825909852,60.0,22.979454040527344,0.0,-9.54004590880686e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66259765625,0.0,0.0,0.0001110175217036,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66229248046875,0.0,0.0,0.0001169068345916,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.662841796875,0.0,0.0,8.63470122567378e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622619628906,0.0,0.0,0.0001169068054878,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,0.0005545542226172,285.7490234375,294.1499938964844,299.84088134765625,297.2239990234375,300.4007873535156,299.834716796875,287.17535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828945716843,2.7252099243924025e-08,0.0011828673304989,-0.0702921971678733,0.0,0.0,0.0,-0.0183227825909852,60.0,22.979454040527344,0.0,-9.54004590880686e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717529296875,0.0,0.0,0.000110868968477,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67144775390625,0.0,0.0,0.0001167504015029,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719970703125,0.0,0.0,8.623147732578218e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714172363281,0.0,0.0,0.000116750379675,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67095947265625,0.0,0.0,0.0005538121913559,285.7601928710937,294.1499938964844,299.8500061035156,297.2120056152344,300.3896484375,299.84332275390625,287.1925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813105084002,2.706694601783965e-08,0.0011812835000455,-0.0698105096817016,0.0,0.0,0.0,-0.0182309914380311,60.0,22.88513565063477,0.0,-9.514528187537509e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717529296875,0.0,0.0,0.000110868968477,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67144775390625,0.0,0.0,0.0001167504015029,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719970703125,0.0,0.0,8.623147732578218e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714172363281,0.0,0.0,0.000116750379675,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67095947265625,0.0,0.0,0.0005538121913559,285.7601928710937,294.1499938964844,299.8500061035156,297.2120056152344,300.3896484375,299.84332275390625,287.1925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813105084002,2.706694601783965e-08,0.0011812835000455,-0.0698105096817016,0.0,0.0,0.0,-0.0182309914380311,60.0,22.88513565063477,0.0,-9.514528187537509e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67724609375,0.0,0.0,0.0001107853458961,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769714355469,0.0,0.0,0.0001166623478638,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.677490234375,0.0,0.0,8.6166437540669e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769104003906,0.0,0.0,0.00011666231876,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764831542969,0.0,0.0,0.0005533944931812,285.76690673828125,294.1499938964844,299.8554992675781,297.20477294921875,300.3830261230469,299.8484802246094,287.2029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804200476035,2.6962721833001524e-08,0.0011803931556642,-0.069539338350296,0.0,0.0,0.0,-0.0181793272495269,60.0,22.829345703125,0.0,-9.500178066446097e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,0.0001107356947613,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806640625,0.0,0.0,0.0001166100555565,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68121337890625,0.0,0.0,8.612781675765291e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806335449219,0.0,0.0,0.0001166100337286,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802062988281,0.0,0.0,0.0005531464703381,285.7714538574219,294.1499938964844,299.859130859375,297.1999206542969,300.3788452148437,299.8519287109375,287.20977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798898922279,2.6900831784359983e-08,0.0011798630002886,-0.0693783015012741,0.0,0.0,0.0,-0.0181486401706933,60.0,22.79298973083496,0.0,-9.491662922300749e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69024658203125,0.0,0.0,0.0001106189520214,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899719238281,0.0,0.0,0.0001164871209766,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69049072265625,0.0,0.0,8.603702008258551e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,0.0001164870991487,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894836425781,0.0,0.0,0.000552563345991,285.7827453613281,294.1499938964844,299.8680114746094,297.1876220703125,300.3683776855469,299.8607177734375,287.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755323290217348e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765055119991,60.0,22.702844619750977,0.0,-9.47165617048995e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69024658203125,0.0,0.0,0.0001106189520214,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899719238281,0.0,0.0,0.0001164871209766,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69049072265625,0.0,0.0,8.603702008258551e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,0.0001164870991487,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894836425781,0.0,0.0,0.000552563345991,285.7827453613281,294.1499938964844,299.8680114746094,297.1876220703125,300.3683776855469,299.8607177734375,287.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755323290217348e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765055119991,60.0,22.702844619750977,0.0,-9.47165617048995e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
