time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949462890625,0.0,0.0,0.0001105602568713,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946716308594,0.0,0.0,0.0001164253117167,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951904296875,0.0,0.0,8.599136344855651e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69464111328125,0.0,0.0,0.0001164252898888,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942138671875,0.0,0.0,0.000552270154003,285.7884521484375,294.1499938964844,299.8722839355469,297.181396484375,300.3633728027344,299.86492919921875,287.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178020844236,2.6682160481072973e-08,0.0011779940687119,-0.0688092932105064,0.0,0.0,0.0,-0.0180402398109436,60.0,22.657939910888672,0.0,-9.46160483294989e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997375488281,0.0,0.0,0.0001104950351873,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.699462890625,0.0,0.0,0.0001163566339528,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999816894531,0.0,0.0,8.594063547207043e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994323730469,0.0,0.0,0.0001163566121249,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990051269531,0.0,0.0,0.0005519443657249,285.79425048828125,294.1499938964844,299.8764038085937,297.17510986328125,300.3587646484375,299.86865234375,287.2439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773250298574,2.660087083938833e-08,0.001177298487164,-0.0685977563261985,0.0,0.0,0.0,-0.0179999377578496,60.0,22.61199188232422,0.0,-9.450442917113833e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091979980469,0.0,0.0,0.0001103746253647,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089233398437,0.0,0.0,0.0001162298285635,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094421386719,0.0,0.0,8.584697934566066e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088928222656,0.0,0.0,0.0001162298067356,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084655761719,0.0,0.0,0.0005513429059647,285.8057556152344,294.1499938964844,299.8840637207031,297.1622619628906,300.3490905761719,299.87677001953125,287.2610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760448105633,2.6450788226384248e-08,0.0011760183842852,-0.068207174539566,0.0,0.0,0.0,-0.0179255530238151,60.0,22.521583557128903,0.0,-9.429852809716976e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091979980469,0.0,0.0,0.0001103746253647,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089233398437,0.0,0.0,0.0001162298285635,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094421386719,0.0,0.0,8.584697934566066e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088928222656,0.0,0.0,0.0001162298067356,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084655761719,0.0,0.0,0.0005513429059647,285.8057556152344,294.1499938964844,299.8840637207031,297.1622619628906,300.3490905761719,299.87677001953125,287.2610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760448105633,2.6450788226384248e-08,0.0011760183842852,-0.068207174539566,0.0,0.0,0.0,-0.0179255530238151,60.0,22.521583557128903,0.0,-9.429852809716976e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71875,0.0,0.0,0.0001102402820833,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184753417969,0.0,0.0,0.0001160883621196,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189636230469,0.0,0.0,8.574248931836337e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71844482421875,0.0,0.0,0.0001160883402917,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.718017578125,0.0,0.0,0.0005506718880496,285.8172912597656,294.1499938964844,299.8907470703125,297.1490783691406,300.3396911621094,299.8842163085937,287.2780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746116215363,2.6283343501631865e-08,0.0011745854280889,-0.0677713677287101,0.0,0.0,0.0,-0.017842536792159,60.0,22.42902183532715,0.0,-9.406907253151077e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71875,0.0,0.0,0.0001102402820833,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184753417969,0.0,0.0,0.0001160883621196,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189636230469,0.0,0.0,8.574248931836337e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71844482421875,0.0,0.0,0.0001160883402917,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.718017578125,0.0,0.0,0.0005506718880496,285.8172912597656,294.1499938964844,299.8907470703125,297.1490783691406,300.3396911621094,299.8842163085937,287.2780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746116215363,2.6283343501631865e-08,0.0011745854280889,-0.0677713677287101,0.0,0.0,0.0,-0.017842536792159,60.0,22.42902183532715,0.0,-9.406907253151077e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283935546875,0.0,0.0,0.0001100903537007,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281188964844,0.0,0.0,0.0001159304811153,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,8.562588482163846e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72808837890625,0.0,0.0,0.0001159304592874,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276611328125,0.0,0.0,0.0005499229882843,285.8289489746094,294.1499938964844,299.8962097167969,297.13543701171875,300.3307189941406,299.8902282714844,287.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730130063369,2.6096481420267992e-08,0.0011729869293048,-0.0672849789261818,0.0,0.0,0.0,-0.017749898135662,60.0,22.33326530456543,0.0,-9.381334109548336e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283935546875,0.0,0.0,0.0001100903537007,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281188964844,0.0,0.0,0.0001159304811153,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,8.562588482163846e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72808837890625,0.0,0.0,0.0001159304592874,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276611328125,0.0,0.0,0.0005499229882843,285.8289489746094,294.1499938964844,299.8962097167969,297.13543701171875,300.3307189941406,299.8902282714844,287.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730130063369,2.6096481420267992e-08,0.0011729869293048,-0.0672849789261818,0.0,0.0,0.0,-0.017749898135662,60.0,22.33326530456543,0.0,-9.381334109548336e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380676269531,0.0,0.0,0.0001099354194593,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378234863281,0.0,0.0,0.0001157673250418,298.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383117675781,0.0,0.0,8.550538041163236e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377624511719,0.0,0.0,0.0001157673032139,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73736572265625,0.0,0.0,0.0005491490592248,285.84063720703125,294.1499938964844,299.90020751953125,297.1213684082031,300.3218994140625,299.8954467773437,287.3119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713632848113,2.5903386102754663e-08,0.0011713374406099,-0.0667823180556297,0.0,0.0,0.0,-0.0176541805267334,60.0,22.236064910888672,0.0,-9.354943841799469e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380676269531,0.0,0.0,0.0001099354194593,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378234863281,0.0,0.0,0.0001157673250418,298.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383117675781,0.0,0.0,8.550538041163236e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377624511719,0.0,0.0,0.0001157673032139,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73736572265625,0.0,0.0,0.0005491490592248,285.84063720703125,294.1499938964844,299.90020751953125,297.1213684082031,300.3218994140625,299.8954467773437,287.3119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713632848113,2.5903386102754663e-08,0.0011713374406099,-0.0667823180556297,0.0,0.0,0.0,-0.0176541805267334,60.0,22.236064910888672,0.0,-9.354943841799469e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74298095703125,0.0,0.0,0.0001098558568628,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427062988281,0.0,0.0,0.0001156835423898,298.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431945800781,0.0,0.0,8.544349839212373e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74267578125,0.0,0.0,0.000115683520562,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422790527344,0.0,0.0,0.0005487516173161,285.8465270996094,294.1499938964844,299.90155029296875,297.1141357421875,300.3176574707031,299.89697265625,287.3203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705129873007,2.5804222758552e-08,0.0011704871430993,-0.0665241628885269,0.0,0.0,0.0,-0.017605010420084,60.0,22.186241149902344,0.0,-9.341405871055033e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478942871094,0.0,0.0,0.0001097778222174,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476501464844,0.0,0.0,0.0001156013604486,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74810791015625,0.0,0.0,8.53827950777486e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74761962890625,0.0,0.0,0.0001156013458967,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7472229003906,0.0,0.0,0.000548361800611,285.8524475097656,294.1499938964844,299.9024658203125,297.10675048828125,300.3134765625,299.8979797363281,287.3287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696814326569,2.5706958339810626e-08,0.0011696557048708,-0.0662709325551986,0.0,0.0,0.0,-0.0175567921251058,60.0,22.13608360290528,0.0,-9.328136485464712e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578125,0.0,0.0,0.0001096293344744,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.757568359375,0.0,0.0,0.0001154450073954,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580261230469,0.0,0.0,8.526731107849628e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575378417969,0.0,0.0,0.0001154449855675,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75714111328125,0.0,0.0,0.0005476201185956,285.8643493652344,294.1499938964844,299.9028015136719,297.091552734375,300.30523681640625,299.89874267578125,287.3454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680999305099,2.55219010369956e-08,0.0011680743191391,-0.0657891035079956,0.0,0.0,0.0,-0.0174650568515062,60.0,22.03621482849121,0.0,-9.302915771058909e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578125,0.0,0.0,0.0001096293344744,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.757568359375,0.0,0.0,0.0001154450073954,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580261230469,0.0,0.0,8.526731107849628e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575378417969,0.0,0.0,0.0001154449855675,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75714111328125,0.0,0.0,0.0005476201185956,285.8643493652344,294.1499938964844,299.9028015136719,297.091552734375,300.30523681640625,299.89874267578125,287.3454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680999305099,2.55219010369956e-08,0.0011680743191391,-0.0657891035079956,0.0,0.0,0.0,-0.0174650568515062,60.0,22.03621482849121,0.0,-9.302915771058909e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76776123046875,0.0,0.0,0.0001094875624403,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675170898437,0.0,0.0,0.0001152957120211,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679748535156,0.0,0.0,8.515704394085333e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674865722656,0.0,0.0,0.0001152956901933,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76708984375,0.0,0.0,0.0005469119641929,285.87628173828125,294.1499938964844,299.90093994140625,297.0757141113281,300.2969970703125,299.8991394042969,287.3622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665888596326,2.5345203269466765e-08,0.0011665634810924,-0.0653290003538131,0.0,0.0,0.0,-0.0173774603754282,60.0,21.937400817871094,0.0,-9.27886674162437e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76776123046875,0.0,0.0,0.0001094875624403,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675170898437,0.0,0.0,0.0001152957120211,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679748535156,0.0,0.0,8.515704394085333e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674865722656,0.0,0.0,0.0001152956901933,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76708984375,0.0,0.0,0.0005469119641929,285.87628173828125,294.1499938964844,299.90093994140625,297.0757141113281,300.2969970703125,299.8991394042969,287.3622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665888596326,2.5345203269466765e-08,0.0011665634810924,-0.0653290003538131,0.0,0.0,0.0,-0.0173774603754282,60.0,21.937400817871094,0.0,-9.27886674162437e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745361328125,0.0,0.0,0.0001093944156309,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742919921875,0.0,0.0,0.0001151976175606,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747497558594,0.0,0.0,8.508458995493129e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742614746094,0.0,0.0,0.0001151975957327,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738647460937,0.0,0.0,0.0005464466521516,285.8843994140625,294.1499938964844,299.8982849121094,297.0645446777344,300.2914123535156,299.89874267578125,287.37359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655963025987,2.5229107691870922e-08,0.0011655710404738,-0.0650266706943512,0.0,0.0,0.0,-0.0173199083656072,60.0,21.86927604675293,0.0,-9.26308203474946e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778015136719,0.0,0.0,0.0001093683749786,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7775573730469,0.0,0.0,0.0001151702017523,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77801513671875,0.0,0.0,8.506434096489102e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774963378906,0.0,0.0,0.0001151701799244,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771301269531,0.0,0.0,0.0005463166162371,285.8882751464844,294.1499938964844,299.8966064453125,297.0592041015625,300.2887878417969,299.89666748046875,287.37890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653187684714,2.519665542877192e-08,0.0011652936227619,-0.0649421587586402,0.0,0.0,0.0,-0.0173038206994533,60.0,21.838733673095703,0.0,-9.258672406531333e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78790283203125,0.0,0.0,0.0001092763632186,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78765869140625,0.0,0.0,0.0001150733005488,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881164550781,0.0,0.0,8.49927673698403e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,0.0001150732859969,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872619628906,0.0,0.0,0.0005458570085465,285.9003601074219,294.1499938964844,299.8895874023437,297.0419311523437,300.2806091308594,299.8913879394531,287.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164338318631,2.508196317307921e-08,0.0011643132893368,-0.0646434649825096,0.0,0.0,0.0,-0.0172469653189182,60.0,21.742475509643555,0.0,-9.243095888678e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78790283203125,0.0,0.0,0.0001092763632186,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78765869140625,0.0,0.0,0.0001150733005488,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881164550781,0.0,0.0,8.49927673698403e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,0.0001150732859969,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872619628906,0.0,0.0,0.0005458570085465,285.9003601074219,294.1499938964844,299.8895874023437,297.0419311523437,300.2806091308594,299.8913879394531,287.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164338318631,2.508196317307921e-08,0.0011643132893368,-0.0646434649825096,0.0,0.0,0.0,-0.0172469653189182,60.0,21.742475509643555,0.0,-9.243095888678e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79296875,0.0,0.0,0.0001092244856408,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.792724609375,0.0,0.0,0.000115018679935,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931823730469,0.0,0.0,8.495242218486965e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926940917969,0.0,0.0,0.0001150186581071,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,0.0005455978680402,285.9064025878906,294.1499938964844,299.885009765625,297.0329895019531,300.2765197753906,299.8890075683594,287.4038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637858115136,2.501731088955239e-08,0.0011637607822194,-0.0644750818610191,0.0,0.0,0.0,-0.0172149166464805,60.0,21.693931579589844,0.0,-9.2343213964341e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980651855469,0.0,0.0,0.0001092021047952,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978210449219,0.0,0.0,0.0001149951058323,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982482910156,0.0,0.0,8.49350108182989e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977905273437,0.0,0.0,0.0001149950840044,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79742431640625,0.0,0.0,0.0005454861093312,285.9124755859375,294.1499938964844,299.8796691894531,297.0238647460937,300.2723999023437,299.8847961425781,287.412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635473929345,2.4989404323605413e-08,0.0011635223636403,-0.0644024014472961,0.0,0.0,0.0,-0.0172010827809572,60.0,21.647279739379883,0.0,-9.230534914195233e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083190917969,0.0,0.0,0.0001091846716008,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080749511719,0.0,0.0,0.0001149767485912,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085021972656,0.0,0.0,8.492145570926368e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080444335937,0.0,0.0,0.0001149767340393,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80767822265625,0.0,0.0,0.0005453990306705,285.9246826171875,294.1499938964844,299.8665466308594,297.00494384765625,300.2640075683594,299.8740234375,287.4286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633600806817,2.4967658163177475e-08,0.0011633351678028,-0.0643457621335983,0.0,0.0,0.0,-0.0171902943402528,60.0,21.557048797607425,0.0,-9.227584740756357e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083190917969,0.0,0.0,0.0001091846716008,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080749511719,0.0,0.0,0.0001149767485912,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085021972656,0.0,0.0,8.492145570926368e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080444335937,0.0,0.0,0.0001149767340393,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80767822265625,0.0,0.0,0.0005453990306705,285.9246826171875,294.1499938964844,299.8665466308594,297.00494384765625,300.2640075683594,299.8740234375,287.4286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633600806817,2.4967658163177475e-08,0.0011633351678028,-0.0643457621335983,0.0,0.0,0.0,-0.0171902943402528,60.0,21.557048797607425,0.0,-9.227584740756357e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186950683594,0.0,0.0,0.0001092103339033,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184509277344,0.0,0.0,0.0001150037714978,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,8.494141366099939e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81842041015625,0.0,0.0,0.0001150037496699,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81805419921875,0.0,0.0,0.0005455272621475,285.93701171875,294.1499938964844,299.8500061035156,296.9851379394531,300.2553405761719,299.859375,287.4450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636338895186,2.4999609493647768e-08,0.0011636088602244,-0.0644289776682853,0.0,0.0,0.0,-0.0172061379998922,60.0,21.47170066833496,0.0,-9.231919761987228e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186950683594,0.0,0.0,0.0001092103339033,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184509277344,0.0,0.0,0.0001150037714978,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,8.494141366099939e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81842041015625,0.0,0.0,0.0001150037496699,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81805419921875,0.0,0.0,0.0005455272621475,285.93701171875,294.1499938964844,299.8500061035156,296.9851379394531,300.2553405761719,299.859375,287.4450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636338895186,2.4999609493647768e-08,0.0011636088602244,-0.0644289776682853,0.0,0.0,0.0,-0.0172061379998922,60.0,21.47170066833496,0.0,-9.231919761987228e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291320800781,0.0,0.0,0.0001092712191166,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0001150678799604,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.829345703125,0.0,0.0,8.49887655931525e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0001150678654084,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285217285156,0.0,0.0,0.0005458313389681,285.94940185546875,294.1499938964844,299.830078125,296.96337890625,300.24639892578125,299.8419494628906,287.46142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642831377685,2.50754528252628e-08,0.0011642581084743,-0.064626507461071,0.0,0.0,0.0,-0.0172437392175197,60.0,21.38971900939941,0.0,-9.242211973514712e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291320800781,0.0,0.0,0.0001092712191166,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0001150678799604,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.829345703125,0.0,0.0,8.49887655931525e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,0.0001150678654084,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285217285156,0.0,0.0,0.0005458313389681,285.94940185546875,294.1499938964844,299.830078125,296.96337890625,300.24639892578125,299.8419494628906,287.46142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642831377685,2.50754528252628e-08,0.0011642581084743,-0.064626507461071,0.0,0.0,0.0,-0.0172437392175197,60.0,21.38971900939941,0.0,-9.242211973514712e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83966064453125,0.0,0.0,0.0001093795362976,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394470214844,0.0,0.0,0.0001151819524238,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398742675781,0.0,0.0,8.507301390636712e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83941650390625,0.0,0.0,0.000115181930596,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390808105469,0.0,0.0,0.0005463724373839,285.9618835449219,294.1499938964844,299.80712890625,296.9388427734375,300.2372131347656,299.82196044921875,287.4777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654365807771,2.521041153613624e-08,0.0011654114350676,-0.0649779811501503,0.0,0.0,0.0,-0.0173106417059898,60.0,21.30997657775879,0.0,-9.260541844469117e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83966064453125,0.0,0.0,0.0001093795362976,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394470214844,0.0,0.0,0.0001151819524238,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398742675781,0.0,0.0,8.507301390636712e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83941650390625,0.0,0.0,0.000115181930596,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390808105469,0.0,0.0,0.0005463724373839,285.9618835449219,294.1499938964844,299.80712890625,296.9388427734375,300.2372131347656,299.82196044921875,287.4777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654365807771,2.521041153613624e-08,0.0011654114350676,-0.0649779811501503,0.0,0.0,0.0,-0.0173106417059898,60.0,21.30997657775879,0.0,-9.260541844469117e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8449401855469,0.0,0.0,0.0001094365434255,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447265625,0.0,0.0,0.0001152419790741,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451232910156,0.0,0.0,8.511735359206796e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446960449219,0.0,0.0,0.0001152419572463,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443298339844,0.0,0.0,0.0005466572474688,285.9681396484375,294.1499938964844,299.7945861816406,296.92559814453125,300.2326354980469,299.8119812011719,287.4859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660433374345,2.528143561164597e-08,0.0011660180753096,-0.0651629418134689,0.0,0.0,0.0,-0.0173458475619554,60.0,21.270164489746094,0.0,-9.270195278077152e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85028076171875,0.0,0.0,0.0001095369079848,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500671386719,0.0,0.0,0.0001153476696345,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504943847656,0.0,0.0,8.519541734131053e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500366210937,0.0,0.0,0.0001153476550825,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497009277344,0.0,0.0,0.0005471585900522,285.9744567871094,294.1499938964844,299.7813415527344,296.9117431640625,300.2276916503906,299.79913330078125,287.4940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671119136735,2.540649468585343e-08,0.0011670865351334,-0.0654885992407798,0.0,0.0,0.0,-0.0174078401178121,60.0,21.23219871520996,0.0,-9.28720567117125e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609924316406,0.0,0.0,0.0001097372733056,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607788085937,0.0,0.0,0.0001155586651293,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612060546875,0.0,0.0,8.535125380149111e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607482910156,0.0,0.0,0.0001155586433014,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86041259765625,0.0,0.0,0.0005481594707816,285.9870910644531,294.1499938964844,299.7529296875,296.8822937011719,300.2177429199219,299.7733764648437,287.51025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692466214299,2.5656152757846943e-08,0.0011692210100591,-0.0661386549472808,0.0,0.0,0.0,-0.0175316054373979,60.0,21.156185150146484,0.0,-9.321209404333788e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609924316406,0.0,0.0,0.0001097372733056,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607788085937,0.0,0.0,0.0001155586651293,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612060546875,0.0,0.0,8.535125380149111e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607482910156,0.0,0.0,0.0001155586433014,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86041259765625,0.0,0.0,0.0005481594707816,285.9870910644531,294.1499938964844,299.7529296875,296.8822937011719,300.2177429199219,299.7733764648437,287.51025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692466214299,2.5656152757846943e-08,0.0011692210100591,-0.0661386549472808,0.0,0.0,0.0,-0.0175316054373979,60.0,21.156185150146484,0.0,-9.321209404333788e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.871826171875,0.0,0.0,0.0001099724249797,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716125488281,0.0,0.0,0.0001158062877948,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720092773437,0.0,0.0,8.553414954803884e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87158203125,0.0,0.0,0.0001158062659669,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712463378906,0.0,0.0,0.0005493341013789,285.9998474121094,294.1499938964844,299.7220764160156,296.85064697265625,300.2073669433594,299.7449951171875,287.52642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717514134943,2.5949159265792332e-08,0.0011717254528775,-0.0669014826416969,0.0,0.0,0.0,-0.0176768563687801,60.0,21.081274032592773,0.0,-9.361196617874157e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.871826171875,0.0,0.0,0.0001099724249797,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716125488281,0.0,0.0,0.0001158062877948,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720092773437,0.0,0.0,8.553414954803884e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87158203125,0.0,0.0,0.0001158062659669,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712463378906,0.0,0.0,0.0005493341013789,285.9998474121094,294.1499938964844,299.7220764160156,296.85064697265625,300.2073669433594,299.7449951171875,287.52642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717514134943,2.5949159265792332e-08,0.0011717254528775,-0.0669014826416969,0.0,0.0,0.0,-0.0176768563687801,60.0,21.081274032592773,0.0,-9.361196617874157e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88006591796875,0.0,0.0,0.0001101665475289,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798522949219,0.0,0.0,0.000116010705824,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802490234375,0.0,0.0,8.568513294449076e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798217773437,0.0,0.0,0.000116010691272,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794860839844,0.0,0.0,0.000550303782802,286.0095520019531,294.1499938964844,299.6971435546875,296.8252868652344,300.1993408203125,299.7223205566406,287.5386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738195316866,2.6191047552970304e-08,0.0011737933382391,-0.0675311386585235,0.0,0.0,0.0,-0.0177967678755521,60.0,21.024782180786133,0.0,-9.394271671681056e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827209472656,0.0,0.0,0.000110234846943,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88250732421875,0.0,0.0,0.0001160826359409,298.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829040527344,0.0,0.0,8.573825471103191e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824768066406,0.0,0.0,0.0001160826141131,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88214111328125,0.0,0.0,0.0005506449961103,286.0126647949219,294.1499938964844,299.68902587890625,296.8170471191406,300.19659423828125,299.7143249511719,287.54254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745468946173,2.6276158138216488e-08,0.0011745207011699,-0.0677526667714119,0.0,0.0,0.0,-0.0178389586508274,60.0,21.006807327270508,0.0,-9.405923862004785e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,0.0001105291230487,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935852050781,0.0,0.0,0.0001163925116998,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939819335937,0.0,0.0,8.596713450970128e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935546875,0.0,0.0,0.0001163924971478,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932189941406,0.0,0.0,0.0005521149141713,286.0256652832031,294.1499938964844,299.6539001464844,296.7817077636719,300.1848449707031,299.67974853515625,287.5585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776827741414,2.6642842598789684e-08,0.0011776561150327,-0.0687069818377494,0.0,0.0,0.0,-0.0180207397788763,60.0,20.93171501159668,0.0,-9.456205418700848e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
