time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,0.0001105291230487,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935852050781,0.0,0.0,0.0001163925116998,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939819335937,0.0,0.0,8.596713450970128e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935546875,0.0,0.0,0.0001163924971478,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932189941406,0.0,0.0,0.0005521149141713,286.0256652832031,294.1499938964844,299.6539001464844,296.7817077636719,300.1848449707031,299.67974853515625,287.5585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776827741414,2.6642842598789684e-08,0.0011776561150327,-0.0687069818377494,0.0,0.0,0.0,-0.0180207397788763,60.0,20.93171501159668,0.0,-9.456205418700848e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993225097656,0.0,0.0,0.000110673950985,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89910888671875,0.0,0.0,0.0001165450303233,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995056152344,0.0,0.0,8.607978088548407e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990783691406,0.0,0.0,0.0001165450084954,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89874267578125,0.0,0.0,0.0005528383771888,286.0321655273437,294.1499938964844,299.6356506347656,296.7634582519531,300.1790466308594,299.6627502441406,287.56658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792270233854,2.6823313348245392e-08,0.0011792002478614,-0.0691765993833541,0.0,0.0,0.0,-0.0181102119386196,60.0,20.894386291503903,0.0,-9.481001939093404e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049072265625,0.0,0.0,0.0001108262295019,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047241210937,0.0,0.0,0.0001167053851531,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90509033203125,0.0,0.0,8.619821892352775e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046936035156,0.0,0.0,0.0001167053706012,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90435791015625,0.0,0.0,0.0005535990349017,286.0386962890625,294.1499938964844,299.6169738769531,296.74481201171875,300.1728515625,299.6443786621094,287.5745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808486888185,2.7013065562186973e-08,0.0011808216804638,-0.0696703195571899,0.0,0.0,0.0,-0.0182042736560106,60.0,20.855934143066406,0.0,-9.5071087002907e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161682128906,0.0,0.0,0.0001111318124458,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,0.0001170271789305,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163513183594,0.0,0.0,8.643589535495266e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159240722656,0.0,0.0,0.0001170271643786,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156188964844,0.0,0.0,0.0005551255308091,286.0518798828125,294.1499938964844,299.57843017578125,296.7065734863281,300.16015625,299.6069641113281,287.5904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393850743351322e-08,0.0011840765364468,-0.0706609487533569,0.0,0.0,0.0,-0.0183930397033691,60.0,20.778017044067383,0.0,-9.559605729236865e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161682128906,0.0,0.0,0.0001111318124458,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,0.0001170271789305,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163513183594,0.0,0.0,8.643589535495266e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159240722656,0.0,0.0,0.0001170271643786,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156188964844,0.0,0.0,0.0005551255308091,286.0518798828125,294.1499938964844,299.57843017578125,296.7065734863281,300.16015625,299.6069641113281,287.5904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393850743351322e-08,0.0011840765364468,-0.0706609487533569,0.0,0.0,0.0,-0.0183930397033691,60.0,20.778017044067383,0.0,-9.559605729236865e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92755126953125,0.0,0.0,0.0001114380938815,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273681640625,0.0,0.0,0.0001173497075797,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,8.667411020724103e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273376464844,0.0,0.0,0.0001173496857518,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.927001953125,0.0,0.0,0.0005566554609686,286.065185546875,294.1499938964844,299.5384521484375,296.6672058105469,300.1466369628906,299.5673828125,287.6063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873673647642,2.7775501010296466e-08,0.0011873396579176,-0.0716536194086074,0.0,0.0,0.0,-0.0185822397470474,60.0,20.69636917114257,0.0,-9.612367790623469e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92755126953125,0.0,0.0,0.0001114380938815,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273681640625,0.0,0.0,0.0001173497075797,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,8.667411020724103e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273376464844,0.0,0.0,0.0001173496857518,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.927001953125,0.0,0.0,0.0005566554609686,286.065185546875,294.1499938964844,299.5384521484375,296.6672058105469,300.1466369628906,299.5673828125,287.6063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873673647642,2.7775501010296466e-08,0.0011873396579176,-0.0716536194086074,0.0,0.0,0.0,-0.0185822397470474,60.0,20.69636917114257,0.0,-9.612367790623469e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389953613281,0.0,0.0,0.0001117418287321,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93878173828125,0.0,0.0,0.0001176695514004,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93914794921875,0.0,0.0,8.691034599905834e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9387512207031,0.0,0.0,0.0001176695368485,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384460449219,0.0,0.0,0.0005581727018579,286.0785217285156,294.1499938964844,299.49725341796875,296.6268615722656,300.1328125,299.5272827148437,287.6221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906039435416,2.815398758571064e-08,0.0011905757710337,-0.0726378560066223,0.0,0.0,0.0,-0.0187698695808649,60.0,20.61339569091797,0.0,-9.664834976774729e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389953613281,0.0,0.0,0.0001117418287321,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93878173828125,0.0,0.0,0.0001176695514004,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93914794921875,0.0,0.0,8.691034599905834e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9387512207031,0.0,0.0,0.0001176695368485,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384460449219,0.0,0.0,0.0005581727018579,286.0785217285156,294.1499938964844,299.49725341796875,296.6268615722656,300.1328125,299.5272827148437,287.6221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906039435416,2.815398758571064e-08,0.0011905757710337,-0.0726378560066223,0.0,0.0,0.0,-0.0187698695808649,60.0,20.61339569091797,0.0,-9.664834976774729e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505920410156,0.0,0.0,0.0001120334927691,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504089355469,0.0,0.0,0.0001179766841232,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507751464844,0.0,0.0,8.713719580555335e-05,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95037841796875,0.0,0.0,0.0001179766695713,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9500732421875,0.0,0.0,0.0005596296396106,286.092041015625,294.1499938964844,299.4550476074219,296.5858154296875,300.117919921875,299.4852905273437,287.63787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937109520658,2.8517428418695093e-08,0.001193682430312,-0.0735827758908271,0.0,0.0,0.0,-0.0189500376582145,60.0,20.5256576538086,0.0,-9.715350302030856e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505920410156,0.0,0.0,0.0001120334927691,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504089355469,0.0,0.0,0.0001179766841232,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507751464844,0.0,0.0,8.713719580555335e-05,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95037841796875,0.0,0.0,0.0001179766695713,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9500732421875,0.0,0.0,0.0005596296396106,286.092041015625,294.1499938964844,299.4550476074219,296.5858154296875,300.117919921875,299.4852905273437,287.63787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937109520658,2.8517428418695093e-08,0.001193682430312,-0.0735827758908271,0.0,0.0,0.0,-0.0189500376582145,60.0,20.5256576538086,0.0,-9.715350302030856e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563903808594,0.0,0.0,0.0001121805107686,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562072753906,0.0,0.0,0.0001181315092253,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565734863281,0.0,0.0,8.725154475541785e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561767578125,0.0,0.0,0.0001181314946734,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95587158203125,0.0,0.0,0.0005603640456683,286.0987854003906,294.1499938964844,299.43359375,296.5650939941406,300.11053466796875,299.4644470214844,287.645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952768545597,2.870063298132664e-08,0.0011952482163906,-0.0740590244531631,0.0,0.0,0.0,-0.0190408565104007,60.0,20.48208808898925,0.0,-9.74086447058653e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9622497558594,0.0,0.0,0.0001123234469559,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620666503906,0.0,0.0,0.0001182820196845,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96240234375,0.0,0.0,8.736271411180496e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620361328125,0.0,0.0,0.0001182820051326,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96173095703125,0.0,0.0,0.0005610780208371,286.1055908203125,294.1499938964844,299.4119873046875,296.54425048828125,300.102783203125,299.44305419921875,287.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.8878742952542783e-08,0.0011967708123847,-0.0745219737291336,0.0,0.0,0.0,-0.0191291496157646,60.0,20.43684196472168,0.0,-9.765700781372288e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739990234375,0.0,0.0,0.0001126084462157,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97381591796875,0.0,0.0,0.0001185821456601,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97418212890625,0.0,0.0,8.758438343647867e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737854003906,0.0,0.0,0.0001185821238323,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,0.0005625016638077,286.1192321777344,294.1499938964844,299.36834716796875,296.5023193359375,300.0868835449219,299.3998107910156,287.6692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233888199087232e-08,0.0011998077388852,-0.0754449516534805,0.0,0.0,0.0,-0.0193052124232053,60.0,20.34528160095215,0.0,-9.815318691153153e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739990234375,0.0,0.0,0.0001126084462157,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97381591796875,0.0,0.0,0.0001185821456601,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97418212890625,0.0,0.0,8.758438343647867e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737854003906,0.0,0.0,0.0001185821238323,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,0.0005625016638077,286.1192321777344,294.1499938964844,299.36834716796875,296.5023193359375,300.0868835449219,299.3998107910156,287.6692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233888199087232e-08,0.0011998077388852,-0.0754449516534805,0.0,0.0,0.0,-0.0193052124232053,60.0,20.34528160095215,0.0,-9.815318691153153e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,0.00011289712711,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856872558594,0.0,0.0,0.0001188861351693,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9860534667969,0.0,0.0,8.780891221249476e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98565673828125,0.0,0.0,0.0001188861206173,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853820800781,0.0,0.0,0.0005639437003992,286.13299560546875,294.1499938964844,299.32427978515625,296.4602966308594,300.0703430175781,299.3560791015625,287.6847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029120698571,2.9593614669920492e-08,0.0012028825003653,-0.0763796418905258,0.0,0.0,0.0,-0.0194835383445024,60.0,20.253665924072266,0.0,-9.865703987088636e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,0.00011289712711,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856872558594,0.0,0.0,0.0001188861351693,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9860534667969,0.0,0.0,8.780891221249476e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98565673828125,0.0,0.0,0.0001188861206173,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853820800781,0.0,0.0,0.0005639437003992,286.13299560546875,294.1499938964844,299.32427978515625,296.4602966308594,300.0703430175781,299.3560791015625,287.6847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029120698571,2.9593614669920492e-08,0.0012028825003653,-0.0763796418905258,0.0,0.0,0.0,-0.0194835383445024,60.0,20.253665924072266,0.0,-9.865703987088636e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.995849609375,0.0,0.0,0.0001131415992858,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99566650390625,0.0,0.0,0.0001191435731016,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960327148437,0.0,0.0,8.799905481282622e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956359863281,0.0,0.0,0.0001191435585496,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.995361328125,0.0,0.0,0.0005651648971252,286.1445617675781,294.1499938964844,299.2870788574219,296.425048828125,300.0563659667969,299.3193054199219,287.6978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055162806063,2.989825986787764e-08,0.0012054863618686,-0.0771710574626922,0.0,0.0,0.0,-0.0196345578879117,60.0,20.1766414642334,0.0,-9.908475107067717e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977722167969,0.0,0.0,0.000113191345008,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99761962890625,0.0,0.0,0.0001191959599964,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979553222656,0.0,0.0,8.803774835541844e-05,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975891113281,0.0,0.0,0.0001191959454445,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972839355469,0.0,0.0,0.0005654133856296,286.14678955078125,294.1499938964844,299.27996826171875,296.4183349609375,300.05352783203125,299.312255859375,287.7003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060458539053,2.996025116885903e-08,0.0012060159351676,-0.0773320794105529,0.0,0.0,0.0,-0.0196652859449386,60.0,20.162353515625,0.0,-9.91718920317908e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099792480469,0.0,0.0,0.0001135237107519,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097961425781,0.0,0.0,0.0001195459553855,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,8.829625585349277e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.009765625,0.0,0.0,0.0001195459408336,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,0.0005670736427418,286.16082763671875,294.1499938964844,299.23565673828125,296.3766784667969,300.0350341796875,299.2678527832031,287.7156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095880229026,3.0374426529533594e-08,0.0012095576385036,-0.078407771885395,0.0,0.0,0.0,-0.0198706127703189,60.0,20.07491111755371,0.0,-9.97551197201574e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099792480469,0.0,0.0,0.0001135237107519,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097961425781,0.0,0.0,0.0001195459553855,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,8.829625585349277e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.009765625,0.0,0.0,0.0001195459408336,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,0.0005670736427418,286.16082763671875,294.1499938964844,299.23565673828125,296.3766784667969,300.0350341796875,299.2678527832031,287.7156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095880229026,3.0374426529533594e-08,0.0012095576385036,-0.078407771885395,0.0,0.0,0.0,-0.0198706127703189,60.0,20.07491111755371,0.0,-9.97551197201574e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160217285156,0.0,0.0,0.0001136895589297,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158386230469,0.0,0.0,0.0001197206001961,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01617431640625,0.0,0.0,8.842524403007701e-05,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01580810546875,0.0,0.0,0.0001197205856442,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155334472656,0.0,0.0,0.000567902054172,286.1678161621094,294.1499938964844,299.21356201171875,296.35601806640625,300.026123046875,299.24560546875,287.7234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113560223951,3.0581094989656776e-08,0.0012113254051655,-0.0789444372057914,0.0,0.0,0.0,-0.0199730712920427,60.0,20.03075408935547,0.0,-1.0004677619690484e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02215576171875,0.0,0.0,0.0001138544394052,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02197265625,0.0,0.0,0.0001198942336486,298.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223083496094,0.0,0.0,8.855349005898461e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219421386719,0.0,0.0,0.0001198942190967,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,0.0005687256925739,286.17486572265625,294.1499938964844,299.1915588378906,296.3354797363281,300.0166320800781,299.2235412597656,287.7310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131119146943,3.07865661852702e-08,0.001213081064634,-0.0794779136776924,0.0,0.0,0.0,-0.0200749244540929,60.0,19.98774719238281,0.0,-1.0033716790758265e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03436279296875,0.0,0.0,0.0001141907050623,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341796875,0.0,0.0,0.0001202483326778,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345153808594,0.0,0.0,8.881502435542643e-05,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,0.0001202483181259,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339050292969,0.0,0.0,0.0005704053910449,286.1889343261719,294.1499938964844,299.1478271484375,296.2950134277344,299.998046875,299.17919921875,287.7464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216695876792,3.1205601658257365e-08,0.0012166646774858,-0.0805656835436821,0.0,0.0,0.0,-0.0202826615422964,60.0,19.90037727355957,0.0,-1.009306913601904e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03436279296875,0.0,0.0,0.0001141907050623,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341796875,0.0,0.0,0.0001202483326778,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345153808594,0.0,0.0,8.881502435542643e-05,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,0.0001202483181259,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339050292969,0.0,0.0,0.0005704053910449,286.1889343261719,294.1499938964844,299.1478271484375,296.2950134277344,299.998046875,299.17919921875,287.7464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216695876792,3.1205601658257365e-08,0.0012166646774858,-0.0805656835436821,0.0,0.0,0.0,-0.0202826615422964,60.0,19.90037727355957,0.0,-1.009306913601904e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467834472656,0.0,0.0,0.0001145059140981,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466003417969,0.0,0.0,0.0001205802618642,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04693603515625,0.0,0.0,8.906018774723634e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04656982421875,0.0,0.0,0.0001205802473123,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,0.0005719799664802,286.2032165527344,294.1499938964844,299.10467529296875,296.2554016113281,299.9783020019531,299.1358642578125,287.7616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200525961816,3.1598403893440263e-08,0.0012200210476294,-0.0815851017832756,0.0,0.0,0.0,-0.0204773768782615,60.0,19.81560134887696,0.0,-1.0148864504344601e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467834472656,0.0,0.0,0.0001145059140981,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466003417969,0.0,0.0,0.0001205802618642,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04693603515625,0.0,0.0,8.906018774723634e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04656982421875,0.0,0.0,0.0001205802473123,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,0.0005719799664802,286.2032165527344,294.1499938964844,299.10467529296875,296.2554016113281,299.9783020019531,299.1358642578125,287.7616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200525961816,3.1598403893440263e-08,0.0012200210476294,-0.0815851017832756,0.0,0.0,0.0,-0.0204773768782615,60.0,19.81560134887696,0.0,-1.0148864504344601e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592041015625,0.0,0.0,0.0001148217197624,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590515136719,0.0,0.0,0.0001209128240589,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0593566894531,0.0,0.0,8.930581680033356e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590209960937,0.0,0.0,0.0001209128095069,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587463378906,0.0,0.0,0.0005735575105063,286.2174987792969,294.1499938964844,299.0623474121094,296.2168884277344,299.9584350585937,299.09283447265625,287.77691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234209571033,3.199195219849571e-08,0.0012233889428898,-0.0826062113046646,0.0,0.0,0.0,-0.0206724908202886,60.0,19.730318069458008,0.0,-1.0204919220768717e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592041015625,0.0,0.0,0.0001148217197624,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590515136719,0.0,0.0,0.0001209128240589,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0593566894531,0.0,0.0,8.930581680033356e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590209960937,0.0,0.0,0.0001209128095069,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587463378906,0.0,0.0,0.0005735575105063,286.2174987792969,294.1499938964844,299.0623474121094,296.2168884277344,299.9584350585937,299.09283447265625,287.77691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234209571033,3.199195219849571e-08,0.0012233889428898,-0.0826062113046646,0.0,0.0,0.0,-0.0206724908202886,60.0,19.730318069458008,0.0,-1.0204919220768717e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717163085937,0.0,0.0,0.0001151258475147,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.071533203125,0.0,0.0,0.0001212330826092,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07183837890625,0.0,0.0,8.954235818237066e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715026855469,0.0,0.0,0.0001212330680573,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712585449219,0.0,0.0,0.0005750766722485,286.2318115234375,294.1499938964844,299.0209655761719,296.1796875,299.93829345703125,299.0502014160156,287.7921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266596313565,3.237094503560911e-08,0.0012266272678971,-0.0835893228650093,0.0,0.0,0.0,-0.0208603609353303,60.0,19.6455135345459,0.0,-1.0259046945293449e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717163085937,0.0,0.0,0.0001151258475147,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.071533203125,0.0,0.0,0.0001212330826092,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07183837890625,0.0,0.0,8.954235818237066e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715026855469,0.0,0.0,0.0001212330680573,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712585449219,0.0,0.0,0.0005750766722485,286.2318115234375,294.1499938964844,299.0209655761719,296.1796875,299.93829345703125,299.0502014160156,287.7921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266596313565,3.237094503560911e-08,0.0012266272678971,-0.0835893228650093,0.0,0.0,0.0,-0.0208603609353303,60.0,19.6455135345459,0.0,-1.0259046945293449e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780334472656,0.0,0.0,0.0001152636978076,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0778503417969,0.0,0.0,0.0001213782452396,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0781555175781,0.0,0.0,8.964957669377327e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0778503417969,0.0,0.0,0.0001213782306876,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775756835937,0.0,0.0,0.0005757652688771,286.2390441894531,294.1499938964844,299.000732421875,296.16162109375,299.9278259277344,299.0298156738281,287.7996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281268136575,3.254272584740647e-08,0.0012280943337827,-0.0840348452329635,0.0,0.0,0.0,-0.0209455117583274,60.0,19.604387283325195,0.0,-1.0283628171237069e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843200683594,0.0,0.0,0.0001154059209511,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,0.000121528020827,298.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08447265625,0.0,0.0,8.97601930773817e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841369628906,0.0,0.0,0.0001215280062751,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838928222656,0.0,0.0,0.0005764757515862,286.2462463378906,294.1499938964844,298.9808044433594,296.1439819335937,299.9174499511719,299.00927734375,287.80718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296414934098,3.271996362741447e-08,0.0012296087807044,-0.0844944640994072,0.0,0.0,0.0,-0.0210333708673715,60.0,19.562644958496094,0.0,-1.0309020126442193e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970153808594,0.0,0.0,0.0001156737926066,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09686279296875,0.0,0.0,0.0001218101024278,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09716796875,0.0,0.0,8.996854012366384e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968322753906,0.0,0.0,0.0001218100878759,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965881347656,0.0,0.0,0.0005778138292953,286.2607727050781,294.1499938964844,298.9420471191406,296.1099548339844,299.89630126953125,298.9693298339844,287.822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324970448389,3.3053780157388246e-08,0.0012324639828875,-0.0853599905967712,0.0,0.0,0.0,-0.0211988613009452,60.0,19.480209350585938,0.0,-1.0356929891486288e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970153808594,0.0,0.0,0.0001156737926066,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09686279296875,0.0,0.0,0.0001218101024278,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09716796875,0.0,0.0,8.996854012366384e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968322753906,0.0,0.0,0.0001218100878759,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965881347656,0.0,0.0,0.0005778138292953,286.2607727050781,294.1499938964844,298.9420471191406,296.1099548339844,299.89630126953125,298.9693298339844,287.822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324970448389,3.3053780157388246e-08,0.0012324639828875,-0.0853599905967712,0.0,0.0,0.0,-0.0211988613009452,60.0,19.480209350585938,0.0,-1.0356929891486288e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098022460937,0.0,0.0,0.0001159180974354,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1096496582031,0.0,0.0,0.0001220673584612,298.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,9.015855175675824e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.109619140625,0.0,0.0,0.0001220673439092,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.109375,0.0,0.0,0.0005790341529063,286.2753601074219,294.1499938964844,298.9048767089844,296.077880859375,299.87469482421875,298.93133544921875,287.8372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350991601124,3.335821574523834e-08,0.001235065748915,-0.0861491784453392,0.0,0.0,0.0,-0.0213497765362262,60.0,19.40010452270508,0.0,-1.0400719929748449e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098022460937,0.0,0.0,0.0001159180974354,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1096496582031,0.0,0.0,0.0001220673584612,298.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,9.015855175675824e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.109619140625,0.0,0.0,0.0001220673439092,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.109375,0.0,0.0,0.0005790341529063,286.2753601074219,294.1499938964844,298.9048767089844,296.077880859375,299.87469482421875,298.93133544921875,287.8372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350991601124,3.335821574523834e-08,0.001235065748915,-0.0861491784453392,0.0,0.0,0.0,-0.0213497765362262,60.0,19.40010452270508,0.0,-1.0400719929748449e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216125488281,0.0,0.0,0.0001161345498985,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214599609375,0.0,0.0,0.0001222952996613,298.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12176513671875,0.0,0.0,9.032691013999285e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214294433594,0.0,0.0,0.0001222952851094,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1211853027344,0.0,0.0,0.0005801154184155,286.288818359375,294.1499938964844,298.87225341796875,296.0502014160156,299.85467529296875,298.8970031738281,287.8510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012374077923595,3.3627962636728626e-08,0.0012373741483315,-0.0868483036756515,0.0,0.0,0.0,-0.0214835107326507,60.0,19.326988220214844,0.0,-1.0439596564992828e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,0.0001161488471552,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224975585937,0.0,0.0,0.0001223103463416,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.122802734375,0.0,0.0,9.033802052726968e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224975585937,0.0,0.0,0.0001223103317897,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12225341796875,0.0,0.0,0.0005801868392154,286.2900085449219,294.1499938964844,298.8695068359375,296.0478820800781,299.8529052734375,298.8944091796875,287.8522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375600636005,3.364577594311413e-08,0.0012375264195725,-0.0868944600224495,0.0,0.0,0.0,-0.0214923396706581,60.0,19.321155548095703,0.0,-1.0442165887525334e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
