time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355895996094,0.0,0.0,0.0001163523993454,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,0.000122524696053,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357421875,0.0,0.0,9.049634536495432e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,0.000122524681501,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351928710937,0.0,0.0,0.0005812036106362,286.3047180175781,294.1499938964844,298.83612060546875,296.02020263671875,299.83074951171875,298.8598327636719,287.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397265527397,3.3899432594353136e-08,0.001239692675881,-0.0875517800450325,0.0,0.0,0.0,-0.0216180756688117,60.0,19.24481964111328,0.0,-1.0478795076096505e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355895996094,0.0,0.0,0.0001163523993454,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,0.000122524696053,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357421875,0.0,0.0,9.049634536495432e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,0.000122524681501,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351928710937,0.0,0.0,0.0005812036106362,286.3047180175781,294.1499938964844,298.83612060546875,296.02020263671875,299.83074951171875,298.8598327636719,287.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397265527397,3.3899432594353136e-08,0.001239692675881,-0.0875517800450325,0.0,0.0,0.0,-0.0216180756688117,60.0,19.24481964111328,0.0,-1.0478795076096505e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14208984375,0.0,0.0,0.0001164463246823,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419372558594,0.0,0.0,0.0001226236054208,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422424316406,0.0,0.0,9.056939597940072e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14190673828125,0.0,0.0,0.0001226235908688,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416931152344,0.0,0.0,0.0005816727643832,286.3121032714844,294.1499938964844,298.8202514648437,296.0072937011719,299.8196105957031,298.8432006835937,287.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407262111082,3.401647674650121e-08,0.0012406922178342,-0.087855041027069,0.0,0.0,0.0,-0.02167609333992,60.0,19.20737075805664,0.0,-1.0495718072434101e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14862060546875,0.0,0.0,0.0001165341673186,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484680175781,0.0,0.0,0.0001227161119459,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14874267578125,0.0,0.0,9.06377172213979e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,0.000122716097394,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.148193359375,0.0,0.0,0.0005821115919388,286.3194885253906,294.1499938964844,298.8049621582031,295.9950256347656,299.8084411621094,298.8271484375,287.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416620738804,3.4125939407658734e-08,0.0012416279641911,-0.0881386399269104,0.0,0.0,0.0,-0.0217303559184074,60.0,19.17055320739746,0.0,-1.0511557491099668e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16168212890625,0.0,0.0,0.0001166962683782,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615295410156,0.0,0.0,0.0001228868204634,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16180419921875,0.0,0.0,9.076379501493648e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614990234375,0.0,0.0,0.0001228868059115,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612548828125,0.0,0.0,0.0005829213187098,286.3343200683594,294.1499938964844,298.77618408203125,295.9725952148437,299.7859802246094,298.7962646484375,287.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433920055627,3.432794670743533e-08,0.0012433576630428,-0.0886619463562965,0.0,0.0,0.0,-0.0218305140733718,60.0,19.09836196899414,0.0,-1.054081906204374e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16168212890625,0.0,0.0,0.0001166962683782,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615295410156,0.0,0.0,0.0001228868204634,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16180419921875,0.0,0.0,9.076379501493648e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614990234375,0.0,0.0,0.0001228868059115,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612548828125,0.0,0.0,0.0005829213187098,286.3343200683594,294.1499938964844,298.77618408203125,295.9725952148437,299.7859802246094,298.7962646484375,287.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433920055627,3.432794670743533e-08,0.0012433576630428,-0.0886619463562965,0.0,0.0,0.0,-0.0218305140733718,60.0,19.09836196899414,0.0,-1.054081906204374e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17486572265625,0.0,0.0,0.0001168242743005,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747131347656,0.0,0.0,0.0001230216003023,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17498779296875,0.0,0.0,9.086335194297136e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746826171875,0.0,0.0,0.0001230216003023,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744689941406,0.0,0.0,0.0005835607298649,286.3492431640625,294.1499938964844,298.75,295.9530639648437,299.763427734375,298.7699279785156,287.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447532499209,3.4487452893472443e-08,0.0012447187909856,-0.0890751034021377,0.0,0.0,0.0,-0.0219095721840858,60.0,19.034160614013672,0.0,-1.0563952912434617e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17486572265625,0.0,0.0,0.0001168242743005,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747131347656,0.0,0.0,0.0001230216003023,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17498779296875,0.0,0.0,9.086335194297136e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746826171875,0.0,0.0,0.0001230216003023,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744689941406,0.0,0.0,0.0005835607298649,286.3492431640625,294.1499938964844,298.75,295.9530639648437,299.763427734375,298.7699279785156,287.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447532499209,3.4487452893472443e-08,0.0012447187909856,-0.0890751034021377,0.0,0.0,0.0,-0.0219095721840858,60.0,19.034160614013672,0.0,-1.0563952912434617e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880798339844,0.0,0.0,0.0001169575625681,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879272460937,0.0,0.0,0.0001231619680766,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882019042969,0.0,0.0,9.096702706301583e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878967285156,0.0,0.0,0.0001231619535246,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18768310546875,0.0,0.0,0.0005842265672981,286.3641967773437,294.1499938964844,298.7276306152344,295.9375915527344,299.7408752441406,298.7455139160156,287.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461737496778,3.4653549363383724e-08,0.0012461391743272,-0.0895052850246429,0.0,0.0,0.0,-0.0219919141381979,60.0,18.973630905151367,0.0,-1.0588069443429049e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880798339844,0.0,0.0,0.0001169575625681,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879272460937,0.0,0.0,0.0001231619680766,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882019042969,0.0,0.0,9.096702706301583e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878967285156,0.0,0.0,0.0001231619535246,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18768310546875,0.0,0.0,0.0005842265672981,286.3641967773437,294.1499938964844,298.7276306152344,295.9375915527344,299.7408752441406,298.7455139160156,287.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461737496778,3.4653549363383724e-08,0.0012461391743272,-0.0895052850246429,0.0,0.0,0.0,-0.0219919141381979,60.0,18.973630905151367,0.0,-1.0588069443429049e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2013244628906,0.0,0.0,0.0001171005787909,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012023925781,0.0,0.0,0.0001233125658473,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2014465332031,0.0,0.0,9.107825462706388e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.201171875,0.0,0.0,0.0001233125512953,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2009582519531,0.0,0.0,0.0005849409499205,286.379150390625,294.1499938964844,298.7098693847656,295.9269714355469,299.7183837890625,298.72344970703125,287.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012476961128413,3.4831760586939715e-08,0.0012476613046601,-0.0899667963385582,0.0,0.0,0.0,-0.0220802538096904,60.0,18.92070960998535,0.0,-1.0613975831574862e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2013244628906,0.0,0.0,0.0001171005787909,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012023925781,0.0,0.0,0.0001233125658473,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2014465332031,0.0,0.0,9.107825462706388e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.201171875,0.0,0.0,0.0001233125512953,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2009582519531,0.0,0.0,0.0005849409499205,286.379150390625,294.1499938964844,298.7098693847656,295.9269714355469,299.7183837890625,298.72344970703125,287.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012476961128413,3.4831760586939715e-08,0.0012476613046601,-0.0899667963385582,0.0,0.0,0.0,-0.0220802538096904,60.0,18.92070960998535,0.0,-1.0613975831574862e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080383300781,0.0,0.0,0.0001171864350908,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078857421875,0.0,0.0,0.0001234029768966,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081604003906,0.0,0.0,9.114503336604685e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078552246094,0.0,0.0,0.0001234029768966,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076416015625,0.0,0.0,0.0005853698821738,286.3866882324219,294.1499938964844,298.70263671875,295.9233703613281,299.7073059082031,298.71630859375,287.94781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486114865168,3.493875766480414e-08,0.001248576445505,-0.0902438461780548,0.0,0.0,0.0,-0.0221332963556051,60.0,18.904869079589844,0.0,-1.0629544533458104e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146911621094,0.0,0.0,0.000117269148177,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2145690917969,0.0,0.0,0.0001234900846611,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148132324219,0.0,0.0,9.120936738327146e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21453857421875,0.0,0.0,0.0001234900701092,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143249511719,0.0,0.0,0.000585783040151,286.39422607421875,294.1499938964844,298.6964111328125,295.9208984375,299.6961975097656,298.708251953125,287.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494939146563,3.5041825441339824e-08,0.0012494588736444,-0.0905107110738754,0.0,0.0,0.0,-0.0221843980252742,60.0,18.88662910461425,0.0,-1.0644552617122829e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281188964844,0.0,0.0,0.0001174469653051,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279663085937,0.0,0.0,0.0001236773387063,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2282409667969,0.0,0.0,9.134766878560184e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279357910156,0.0,0.0,0.0001236773241544,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22772216796875,0.0,0.0,0.0005866712890565,286.4093017578125,294.1499938964844,298.6869506835937,295.9190673828125,299.6741638183594,298.6952819824219,287.96954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513865949586,3.5263422404341334e-08,0.0012513514375314,-0.0910844057798385,0.0,0.0,0.0,-0.0222942400723695,60.0,18.859554290771484,0.0,-1.067685602151869e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281188964844,0.0,0.0,0.0001174469653051,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279663085937,0.0,0.0,0.0001236773387063,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2282409667969,0.0,0.0,9.134766878560184e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279357910156,0.0,0.0,0.0001236773241544,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22772216796875,0.0,0.0,0.0005866712890565,286.4093017578125,294.1499938964844,298.6869506835937,295.9190673828125,299.6741638183594,298.6952819824219,287.96954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513865949586,3.5263422404341334e-08,0.0012513514375314,-0.0910844057798385,0.0,0.0,0.0,-0.0222942400723695,60.0,18.859554290771484,0.0,-1.067685602151869e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416381835937,0.0,0.0,0.0001176444129669,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414855957031,0.0,0.0,0.0001238852564711,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417297363281,0.0,0.0,9.15012351470068e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.241455078125,0.0,0.0,0.0001238852419191,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412414550781,0.0,0.0,0.000587657559663,286.42449951171875,294.1499938964844,298.6810913085937,295.9211730957031,299.6526794433594,298.6884155273437,287.98394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534905690699,3.550947269559401e-08,0.0012534550623968,-0.0917213037610054,0.0,0.0,0.0,-0.0224162172526121,60.0,18.851167678833008,0.0,-1.0712781062238721e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416381835937,0.0,0.0,0.0001176444129669,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414855957031,0.0,0.0,0.0001238852564711,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417297363281,0.0,0.0,9.15012351470068e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.241455078125,0.0,0.0,0.0001238852419191,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412414550781,0.0,0.0,0.000587657559663,286.42449951171875,294.1499938964844,298.6810913085937,295.9211730957031,299.6526794433594,298.6884155273437,287.98394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534905690699,3.550947269559401e-08,0.0012534550623968,-0.0917213037610054,0.0,0.0,0.0,-0.0224162172526121,60.0,18.851167678833008,0.0,-1.0712781062238721e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2551574707031,0.0,0.0,0.0001178442544187,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,0.0001240956917172,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.0,9.16566714295186e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550048828125,0.0,0.0,0.0001240956771653,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547912597656,0.0,0.0,0.0005886558210477,286.439697265625,294.1499938964844,298.6785583496094,295.9269104003906,299.6312866210937,298.68212890625,287.9983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556188739836,3.575851081905057e-08,0.0012555831344798,-0.092365838587284,0.0,0.0,0.0,-0.0225396696478128,60.0,18.84532165527344,0.0,-1.0749204193416517e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2551574707031,0.0,0.0,0.0001178442544187,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,0.0001240956917172,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.0,9.16566714295186e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550048828125,0.0,0.0,0.0001240956771653,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547912597656,0.0,0.0,0.0005886558210477,286.439697265625,294.1499938964844,298.6785583496094,295.9269104003906,299.6312866210937,298.68212890625,287.9983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556188739836,3.575851081905057e-08,0.0012555831344798,-0.092365838587284,0.0,0.0,0.0,-0.0225396696478128,60.0,18.84532165527344,0.0,-1.0749204193416517e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.268798828125,0.0,0.0,0.0001180593171739,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686767578125,0.0,0.0,0.0001243221631739,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689208984375,0.0,0.0,9.182394569506867e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686462402344,0.0,0.0,0.0001243221631739,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684326171875,0.0,0.0,0.0005897301016375,286.4549560546875,294.1499938964844,298.67901611328125,295.9360046386719,299.6106262207031,298.6811828613281,288.0126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.6026531091692966e-08,0.0012578750029206,-0.0930593684315681,0.0,0.0,0.0,-0.022672539576888,60.0,18.85556602478028,0.0,-1.07884723377083e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.268798828125,0.0,0.0,0.0001180593171739,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686767578125,0.0,0.0,0.0001243221631739,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689208984375,0.0,0.0,9.182394569506867e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686462402344,0.0,0.0,0.0001243221631739,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684326171875,0.0,0.0,0.0005897301016375,286.4549560546875,294.1499938964844,298.67901611328125,295.9360046386719,299.6106262207031,298.6811828613281,288.0126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.6026531091692966e-08,0.0012578750029206,-0.0930593684315681,0.0,0.0,0.0,-0.022672539576888,60.0,18.85556602478028,0.0,-1.07884723377083e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756652832031,0.0,0.0,0.0001181681654998,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755126953125,0.0,0.0,0.0001244367886101,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757568359375,0.0,0.0,9.190860146190972e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755126953125,0.0,0.0,0.0001244367740582,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752990722656,0.0,0.0,0.0005902738193981,286.462646484375,294.1499938964844,298.68023681640625,295.94171142578125,299.6005249023437,298.6819152832031,288.0197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590712867677,3.616217725266324e-08,0.0012590350816026,-0.093410313129425,0.0,0.0,0.0,-0.0227397866547107,60.0,18.86532020568848,0.0,-1.0808372508108732e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28253173828125,0.0,0.0,0.0001182777414214,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823791503906,0.0,0.0,0.000124552170746,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826232910156,0.0,0.0,9.199382475344464e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823791503906,0.0,0.0,0.0001245521561941,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821655273437,0.0,0.0,0.0005908212042413,286.4703063964844,294.1499938964844,298.6820983886719,295.9481506347656,299.5905456542969,298.6831359863281,288.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.6298725802907945e-08,0.0012602023780345,-0.093763567507267,0.0,0.0,0.0,-0.0228074789047241,60.0,18.87673759460449,0.0,-1.082842473465462e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962951660156,0.0,0.0,0.0001184983775601,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0001247845211764,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964172363281,0.0,0.0,9.216543548973276e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0001247845066245,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29595947265625,0.0,0.0,0.0005919233080931,286.4856872558594,294.1499938964844,298.6875,295.9630126953125,299.5708923339844,298.6868896484375,288.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.90386199951172,0.0,-1.086885959011852e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962951660156,0.0,0.0,0.0001184983775601,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0001247845211764,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964172363281,0.0,0.0,9.216543548973276e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0001247845066245,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29595947265625,0.0,0.0,0.0005919233080931,286.4856872558594,294.1499938964844,298.6875,295.9630126953125,299.5708923339844,298.6868896484375,288.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.90386199951172,0.0,-1.086885959011852e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,0.0001187196248793,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100280761719,0.0,0.0,0.0001250174973392,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102722167969,0.0,0.0,9.23375118873082e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100280761719,0.0,0.0,0.0001250174827873,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.309814453125,0.0,0.0,0.0005930284969508,286.5011291503906,294.1499938964844,298.69488525390625,295.9803466796875,299.552001953125,298.6932373046875,288.05523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.001264909049496,-0.0951878279447555,0.0,0.0,0.0,-0.0230804663151502,60.0,18.939743041992188,0.0,-1.0909479897236453e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,0.0001187196248793,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100280761719,0.0,0.0,0.0001250174973392,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102722167969,0.0,0.0,9.23375118873082e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100280761719,0.0,0.0,0.0001250174827873,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.309814453125,0.0,0.0,0.0005930284969508,286.5011291503906,294.1499938964844,298.69488525390625,295.9803466796875,299.552001953125,298.6932373046875,288.05523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.001264909049496,-0.0951878279447555,0.0,0.0,0.0,-0.0230804663151502,60.0,18.939743041992188,0.0,-1.0909479897236453e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240661621094,0.0,0.0,0.0001189393369713,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3239440917969,0.0,0.0,0.0001252488727914,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241882324219,0.0,0.0,9.250840230379254e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32391357421875,0.0,0.0,0.0001252488582395,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32373046875,0.0,0.0,0.000594126060605,286.5166320800781,294.1499938964844,298.70391845703125,295.9997863769531,299.5335693359375,298.700927734375,288.0693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.0958958119153976,0.0,0.0,0.0,-0.0232162065804004,60.0,18.980224609375,0.0,-1.094989485750375e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240661621094,0.0,0.0,0.0001189393369713,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3239440917969,0.0,0.0,0.0001252488727914,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241882324219,0.0,0.0,9.250840230379254e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32391357421875,0.0,0.0,0.0001252488582395,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32373046875,0.0,0.0,0.000594126060605,286.5166320800781,294.1499938964844,298.70391845703125,295.9997863769531,299.5335693359375,298.700927734375,288.0693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.0958958119153976,0.0,0.0,0.0,-0.0232162065804004,60.0,18.980224609375,0.0,-1.094989485750375e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380432128906,0.0,0.0,0.0001191541159641,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3379211425781,0.0,0.0,0.0001254750386578,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.338134765625,0.0,0.0,9.267545101465656e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.337890625,0.0,0.0,0.0001254750386578,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33770751953125,0.0,0.0,0.000595198944211,286.5321655273437,294.1499938964844,298.7142944335937,296.0210876464844,299.51568603515625,298.7101135253906,288.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,19.02589225769043,0.0,-1.0989474219513796e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380432128906,0.0,0.0,0.0001191541159641,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3379211425781,0.0,0.0,0.0001254750386578,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.338134765625,0.0,0.0,9.267545101465656e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.337890625,0.0,0.0,0.0001254750386578,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33770751953125,0.0,0.0,0.000595198944211,286.5321655273437,294.1499938964844,298.7142944335937,296.0210876464844,299.51568603515625,298.7101135253906,288.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,19.02589225769043,0.0,-1.0989474219513796e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34503173828125,0.0,0.0,0.0001192580821225,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3449401855469,0.0,0.0,0.0001255845127161,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451538085937,0.0,0.0,9.2756308731623e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34490966796875,0.0,0.0,0.0001255845127161,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447265625,0.0,0.0,0.000595718214754,286.5399475097656,294.1499938964844,298.7198486328125,296.0323181152344,299.50701904296875,298.7152404785156,288.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706824345514,3.7520454299055934e-08,0.0012706449488177,-0.0969226211309433,0.0,0.0,0.0,-0.0234131198376417,60.0,19.050743103027344,0.0,-1.1008657452293846e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35205078125,0.0,0.0,0.000119360818644,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519592285156,0.0,0.0,0.0001256927062058,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521728515625,0.0,0.0,9.283622057409956e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519287109375,0.0,0.0,0.0001256926916539,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35174560546875,0.0,0.0,0.0005962314317002,286.5477294921875,294.1499938964844,298.72564697265625,296.0438842773437,299.4984436035156,298.72052001953125,288.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717769714072,3.764849054732623e-08,0.0012717393692582,-0.0972535237669944,0.0,0.0,0.0,-0.0234765913337469,60.0,19.0761833190918,0.0,-1.1027631785509585e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661499023437,0.0,0.0,0.0001195599834318,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36602783203125,0.0,0.0,0.00012590244296,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3662414550781,0.0,0.0,9.299112571170554e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659973144531,0.0,0.0,0.0001259024284081,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658142089844,0.0,0.0,0.0005972263170406,286.5633239746094,294.1499938964844,298.7376403808594,296.06793212890625,299.48162841796875,298.7315979003906,288.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.12899208068848,0.0,-1.1064460636589505e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661499023437,0.0,0.0,0.0001195599834318,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36602783203125,0.0,0.0,0.00012590244296,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3662414550781,0.0,0.0,9.299112571170554e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659973144531,0.0,0.0,0.0001259024284081,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658142089844,0.0,0.0,0.0005972263170406,286.5633239746094,294.1499938964844,298.7376403808594,296.06793212890625,299.48162841796875,298.7315979003906,288.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.12899208068848,0.0,-1.1064460636589505e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803100585937,0.0,0.0,0.0001197383389808,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38018798828125,0.0,0.0,0.000126090249978,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804016113281,0.0,0.0,9.312984184361994e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3801574707031,0.0,0.0,0.000126090235426,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,0.0005981172434985,286.5790100097656,294.1499938964844,298.75,296.0929260253906,299.4658203125,298.7435607910156,288.1256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896576166873e-08,0.0012757615186274,-0.0984691753983497,0.0,0.0,0.0,-0.0237098205834627,60.0,19.185340881347656,0.0,-1.1097493057832253e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803100585937,0.0,0.0,0.0001197383389808,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38018798828125,0.0,0.0,0.000126090249978,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804016113281,0.0,0.0,9.312984184361994e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3801574707031,0.0,0.0,0.000126090235426,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,0.0005981172434985,286.5790100097656,294.1499938964844,298.75,296.0929260253906,299.4658203125,298.7435607910156,288.1256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896576166873e-08,0.0012757615186274,-0.0984691753983497,0.0,0.0,0.0,-0.0237098205834627,60.0,19.185340881347656,0.0,-1.1097493057832253e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944702148437,0.0,0.0,0.0001199088655994,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943786621094,0.0,0.0,0.0001262698206119,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39459228515625,0.0,0.0,9.326247527496888e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39434814453125,0.0,0.0,0.0001262698206119,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941650390625,0.0,0.0,0.0005989690544083,286.5946655273437,294.1499938964844,298.7623596191406,296.1185302734375,299.4503479003906,298.7554016113281,288.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.83314855412209e-08,0.0012775810901075,-0.0990181639790535,0.0,0.0,0.0,-0.0238151885569095,60.0,19.241697311401367,0.0,-1.112912215717188e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
