time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944702148437,0.0,0.0,0.0001199088655994,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943786621094,0.0,0.0,0.0001262698206119,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39459228515625,0.0,0.0,9.326247527496888e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39434814453125,0.0,0.0,0.0001262698206119,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941650390625,0.0,0.0,0.0005989690544083,286.5946655273437,294.1499938964844,298.7623596191406,296.1185302734375,299.4503479003906,298.7554016113281,288.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.83314855412209e-08,0.0012775810901075,-0.0990181639790535,0.0,0.0,0.0,-0.0238151885569095,60.0,19.241697311401367,0.0,-1.112912215717188e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4087219238281,0.0,0.0,0.0001200585829792,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085998535156,0.0,0.0,0.0001264274906134,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088134765625,0.0,0.0,9.337891970062628e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085998535156,0.0,0.0,0.0001264274760615,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084167480469,0.0,0.0,0.0005997169646434,286.6103820800781,294.1499938964844,298.7743530273437,296.1444396972656,299.4353942871094,298.76727294921875,288.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279211952351,3.851806340549047e-08,0.0012791734188795,-0.0995000749826431,0.0,0.0,0.0,-0.0239076688885688,60.0,19.29741859436035,0.0,-1.1156928536593116e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4087219238281,0.0,0.0,0.0001200585829792,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085998535156,0.0,0.0,0.0001264274906134,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088134765625,0.0,0.0,9.337891970062628e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085998535156,0.0,0.0,0.0001264274760615,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084167480469,0.0,0.0,0.0005997169646434,286.6103820800781,294.1499938964844,298.7743530273437,296.1444396972656,299.4353942871094,298.76727294921875,288.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279211952351,3.851806340549047e-08,0.0012791734188795,-0.0995000749826431,0.0,0.0,0.0,-0.0239076688885688,60.0,19.29741859436035,0.0,-1.1156928536593116e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158630371094,0.0,0.0,0.0001201268605655,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4157409667969,0.0,0.0,0.0001264993770746,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159545898437,0.0,0.0,9.34320269152522e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41571044921875,0.0,0.0,0.0001264993770746,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4155578613281,0.0,0.0,0.0006000580033287,286.6182556152344,294.1499938964844,298.7801513671875,296.1574401855469,299.4281005859375,298.7731628417969,288.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799386167898,3.860314734538407e-08,0.0012799000833183,-0.0997198149561882,0.0,0.0,0.0,-0.0239498429000377,60.0,19.32576370239257,0.0,-1.116962025093926e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0001201875493279,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228820800781,0.0,0.0,0.0001265632890863,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.423095703125,0.0,0.0,9.347923332825304e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228820800781,0.0,0.0,0.0001265632890863,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4226989746094,0.0,0.0,0.0006003611488267,286.6261291503906,294.1499938964844,298.78570556640625,296.1703796386719,299.42095947265625,298.77886962890625,288.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805851874873,3.867878461960572e-08,0.0012805464211851,-0.0999151393771171,0.0,0.0,0.0,-0.0239873379468917,60.0,19.35342788696289,0.0,-1.1180908643382281e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43731689453125,0.0,0.0,0.0001202957573696,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43719482421875,0.0,0.0,0.0001266772451344,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374084472656,0.0,0.0,9.356338705401868e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43719482421875,0.0,0.0,0.0001266772305825,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43701171875,0.0,0.0,0.0006009017233736,286.6418762207031,294.1499938964844,298.79608154296875,296.196044921875,299.4070129394531,298.78973388671875,288.1815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817407259717,3.8813631419998273e-08,0.0012817019596695,-0.1002633422613143,0.0,0.0,0.0,-0.0240541994571685,60.0,19.40723419189453,0.0,-1.1201046845599197e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43731689453125,0.0,0.0,0.0001202957573696,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43719482421875,0.0,0.0,0.0001266772451344,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374084472656,0.0,0.0,9.356338705401868e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43719482421875,0.0,0.0,0.0001266772305825,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43701171875,0.0,0.0,0.0006009017233736,286.6418762207031,294.1499938964844,298.79608154296875,296.196044921875,299.4070129394531,298.78973388671875,288.1815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817407259717,3.8813631419998273e-08,0.0012817019596695,-0.1002633422613143,0.0,0.0,0.0,-0.0240541994571685,60.0,19.40723419189453,0.0,-1.1201046845599197e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516906738281,0.0,0.0,0.000120360389701,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515991210937,0.0,0.0,0.000126745304442,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517822265625,0.0,0.0,9.361365664517508e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515686035156,0.0,0.0,0.00012674528989,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.451416015625,0.0,0.0,0.0006012245430611,286.6576843261719,294.1499938964844,298.8051147460937,296.2210998535156,299.3939514160156,298.79864501953125,288.19549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824269942939,3.8894157228241966e-08,0.0012823881115764,-0.1004712730646133,0.0,0.0,0.0,-0.024094108492136,60.0,19.45427131652832,0.0,-1.1213082729000234e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516906738281,0.0,0.0,0.000120360389701,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515991210937,0.0,0.0,0.000126745304442,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517822265625,0.0,0.0,9.361365664517508e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515686035156,0.0,0.0,0.00012674528989,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.451416015625,0.0,0.0,0.0006012245430611,286.6576843261719,294.1499938964844,298.8051147460937,296.2210998535156,299.3939514160156,298.79864501953125,288.19549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824269942939,3.8894157228241966e-08,0.0012823881115764,-0.1004712730646133,0.0,0.0,0.0,-0.024094108492136,60.0,19.45427131652832,0.0,-1.1213082729000234e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660949707031,0.0,0.0,0.0001204049403895,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46600341796875,0.0,0.0,0.0001267922198167,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661865234375,0.0,0.0,9.364831203129144e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659729003906,0.0,0.0,0.0001267922052647,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658203125,0.0,0.0,0.0006014471291564,286.6734619140625,294.1499938964844,298.8125,296.2452697753906,299.3811950683594,298.80615234375,288.2094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829061597585,3.894967548490058e-08,0.0012828671606257,-0.1006146073341369,0.0,0.0,0.0,-0.0241216514259576,60.0,19.496809005737305,0.0,-1.1221383289239385e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660949707031,0.0,0.0,0.0001204049403895,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46600341796875,0.0,0.0,0.0001267922198167,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661865234375,0.0,0.0,9.364831203129144e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659729003906,0.0,0.0,0.0001267922052647,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658203125,0.0,0.0,0.0006014471291564,286.6734619140625,294.1499938964844,298.8125,296.2452697753906,299.3811950683594,298.80615234375,288.2094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829061597585,3.894967548490058e-08,0.0012828671606257,-0.1006146073341369,0.0,0.0,0.0,-0.0241216514259576,60.0,19.496809005737305,0.0,-1.1221383289239385e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48052978515625,0.0,0.0,0.0001204192230943,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804382324219,0.0,0.0,0.0001268072519451,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806213378906,0.0,0.0,9.365942241856828e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804077148437,0.0,0.0,0.0001268072519451,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4802551269531,0.0,0.0,0.0006015184917487,286.68927001953125,294.1499938964844,298.8179016113281,296.2682189941406,299.36883544921875,298.8119812011719,288.223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830588966608,3.8967460369576656e-08,0.0012830198975279,-0.1006605252623558,0.0,0.0,0.0,-0.0241304729133844,60.0,19.533416748046875,0.0,-1.122404356124207e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48052978515625,0.0,0.0,0.0001204192230943,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804382324219,0.0,0.0,0.0001268072519451,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806213378906,0.0,0.0,9.365942241856828e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804077148437,0.0,0.0,0.0001268072519451,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4802551269531,0.0,0.0,0.0006015184917487,286.68927001953125,294.1499938964844,298.8179016113281,296.2682189941406,299.36883544921875,298.8119812011719,288.223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830588966608,3.8967460369576656e-08,0.0012830198975279,-0.1006605252623558,0.0,0.0,0.0,-0.0241304729133844,60.0,19.533416748046875,0.0,-1.122404356124207e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877319335937,0.0,0.0,0.000120433869597,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4876403808594,0.0,0.0,0.0001268226769752,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878234863281,0.0,0.0,9.367080929223448e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4876403808594,0.0,0.0,0.0001268226769752,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4874572753906,0.0,0.0,0.0006015916005708,286.6971740722656,294.1499938964844,298.8197631835937,296.2791442871094,299.3626403808594,298.8153381347656,288.2303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832155916839,3.8985707107030976e-08,0.0012831765925511,-0.1007076278328895,0.0,0.0,0.0,-0.0241395216435194,60.0,19.553316116333008,0.0,-1.1226772045347388e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949645996094,0.0,0.0,0.0001204060972668,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.494873046875,0.0,0.0,0.0001267934421775,298.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950561523437,0.0,0.0,9.364921425003558e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4948425292969,0.0,0.0,0.0001267934276256,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49468994140625,0.0,0.0,0.0006014528917148,286.705078125,294.1499938964844,298.82098388671875,296.2896728515625,299.356689453125,298.8163757324219,288.2373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829138431698,3.8951078806803714e-08,0.0012828749604523,-0.1006182357668876,0.0,0.0,0.0,-0.0241223275661468,60.0,19.56443977355957,0.0,-1.1221594320431905e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5094299316406,0.0,0.0,0.0001203429346787,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50933837890625,0.0,0.0,0.000126726925373,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.509521484375,0.0,0.0,9.360008698422462e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093078613281,0.0,0.0,0.0001267269108211,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091552734375,0.0,0.0,0.0006011374061927,286.7208557128906,294.1499938964844,298.8214416503906,296.3092956542969,299.34478759765625,298.81768798828125,288.2512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822451535612,3.887234356625413e-08,0.0012822062708437,-0.1004149466753006,0.0,0.0,0.0,-0.0240833181887865,60.0,19.584688186645508,0.0,-1.1209821337843097e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5094299316406,0.0,0.0,0.0001203429346787,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50933837890625,0.0,0.0,0.000126726925373,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.509521484375,0.0,0.0,9.360008698422462e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093078613281,0.0,0.0,0.0001267269108211,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091552734375,0.0,0.0,0.0006011374061927,286.7208557128906,294.1499938964844,298.8214416503906,296.3092956542969,299.34478759765625,298.81768798828125,288.2512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822451535612,3.887234356625413e-08,0.0012822062708437,-0.1004149466753006,0.0,0.0,0.0,-0.0240833181887865,60.0,19.584688186645508,0.0,-1.1209821337843097e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238952636719,0.0,0.0,0.0001202452258439,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238037109375,0.0,0.0,0.0001266240287804,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52398681640625,0.0,0.0,9.352408960694449e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238037109375,0.0,0.0,0.0001266240287804,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52362060546875,0.0,0.0,0.0006006493349559,286.7366638183594,294.1499938964844,298.81890869140625,296.3267822265625,299.33306884765625,298.8162536621094,288.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281205099076,3.875054943591749e-08,0.0012811663327738,-0.1001004502177238,0.0,0.0,0.0,-0.0240229461342096,60.0,19.5950984954834,0.0,-1.1191622917294809e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238952636719,0.0,0.0,0.0001202452258439,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238037109375,0.0,0.0,0.0001266240287804,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52398681640625,0.0,0.0,9.352408960694449e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238037109375,0.0,0.0,0.0001266240287804,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52362060546875,0.0,0.0,0.0006006493349559,286.7366638183594,294.1499938964844,298.81890869140625,296.3267822265625,299.33306884765625,298.8162536621094,288.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281205099076,3.875054943591749e-08,0.0012811663327738,-0.1001004502177238,0.0,0.0,0.0,-0.0240229461342096,60.0,19.5950984954834,0.0,-1.1191622917294809e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5383605957031,0.0,0.0,0.0001201065533678,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53826904296875,0.0,0.0,0.0001264780003111,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384521484375,0.0,0.0,9.341623081127182e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53826904296875,0.0,0.0,0.0001264779857592,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5381164550781,0.0,0.0,0.0005999566055834,286.7524108886719,294.1499938964844,298.81304931640625,296.3418273925781,299.3214416503906,298.8119812011719,288.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797273229807,3.8577692151875453e-08,0.0012796887895092,-0.0996540710330009,0.0,0.0,0.0,-0.0239372570067644,60.0,19.595081329345703,0.0,-1.1165820978931153e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5383605957031,0.0,0.0,0.0001201065533678,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53826904296875,0.0,0.0,0.0001264780003111,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384521484375,0.0,0.0,9.341623081127182e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53826904296875,0.0,0.0,0.0001264779857592,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5381164550781,0.0,0.0,0.0005999566055834,286.7524108886719,294.1499938964844,298.81304931640625,296.3418273925781,299.3214416503906,298.8119812011719,288.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797273229807,3.8577692151875453e-08,0.0012796887895092,-0.0996540710330009,0.0,0.0,0.0,-0.0239372570067644,60.0,19.595081329345703,0.0,-1.1165820978931153e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528259277344,0.0,0.0,0.0001199220205307,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.552734375,0.0,0.0,0.0001262836740352,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.55291748046875,0.0,0.0,9.327269799541682e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.552734375,0.0,0.0,0.0001262836594833,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5525817871094,0.0,0.0,0.0005990348290652,286.7681579589844,294.1499938964844,298.8035888671875,296.3541259765625,299.3098449707031,298.8043518066406,288.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834767881016887e-08,0.0012777207884937,-0.0990599989891052,0.0,0.0,0.0,-0.0238232221454381,60.0,19.58273124694824,0.0,-1.1131534449759785e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528259277344,0.0,0.0,0.0001199220205307,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.552734375,0.0,0.0,0.0001262836740352,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.55291748046875,0.0,0.0,9.327269799541682e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.552734375,0.0,0.0,0.0001262836594833,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5525817871094,0.0,0.0,0.0005990348290652,286.7681579589844,294.1499938964844,298.8035888671875,296.3541259765625,299.3098449707031,298.8043518066406,288.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834767881016887e-08,0.0012777207884937,-0.0990599989891052,0.0,0.0,0.0,-0.0238232221454381,60.0,19.58273124694824,0.0,-1.1131534449759785e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5600891113281,0.0,0.0,0.0001198314130306,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599670410156,0.0,0.0,0.0001261882716789,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601501464844,0.0,0.0,9.320223034592344e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599670410156,0.0,0.0,0.000126188257127,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.559814453125,0.0,0.0,0.0005985822645016,286.7760009765625,294.1499938964844,298.79736328125,296.359130859375,299.3040466308594,298.8005676269531,288.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767969164997,3.8234752253174526e-08,0.0012767587322741,-0.0987682938575744,0.0,0.0,0.0,-0.0237672589719295,60.0,19.57705307006836,0.0,-1.1114719455918021e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672912597656,0.0,0.0,0.0001196995290229,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56719970703125,0.0,0.0,0.0001260493736481,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673828125,0.0,0.0,9.30996538954787e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56719970703125,0.0,0.0,0.0001260493736481,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5670471191406,0.0,0.0,0.0005979234701953,286.78387451171875,294.1499938964844,298.7901306152344,296.36334228515625,299.2982177734375,298.7940673828125,288.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753847986459,3.807036108582906e-08,0.0012753467308357,-0.0983436107635498,0.0,0.0,0.0,-0.0236857291311025,60.0,19.561140060424805,0.0,-1.1090265417124101e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5817565917969,0.0,0.0,0.0001194088326883,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816650390625,0.0,0.0,0.0001257432595593,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5818176269531,0.0,0.0,9.287355351261796e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816345214844,0.0,0.0,0.0001257432595593,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814819335937,0.0,0.0,0.0005964714218862,286.7995300292969,294.1499938964844,298.7723693847656,296.36920166015625,299.286376953125,298.7783203125,288.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722915271297,3.770804823943763e-08,0.0012722538085654,-0.0974074304103851,0.0,0.0,0.0,-0.0235061403363943,60.0,19.519704818725582,0.0,-1.103646241062961e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5817565917969,0.0,0.0,0.0001194088326883,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816650390625,0.0,0.0,0.0001257432595593,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5818176269531,0.0,0.0,9.287355351261796e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816345214844,0.0,0.0,0.0001257432595593,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814819335937,0.0,0.0,0.0005964714218862,286.7995300292969,294.1499938964844,298.7723693847656,296.36920166015625,299.286376953125,298.7783203125,288.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722915271297,3.770804823943763e-08,0.0012722538085654,-0.0974074304103851,0.0,0.0,0.0,-0.0235061403363943,60.0,19.519704818725582,0.0,-1.103646241062961e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5961608886719,0.0,0.0,0.0001190701514133,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960693359375,0.0,0.0,0.000125386606669,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59625244140625,0.0,0.0,9.261013474315404e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960693359375,0.0,0.0,0.000125386606669,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5959167480469,0.0,0.0,0.0005947796162217,286.8151550292969,294.1499938964844,298.75,296.3713684082031,299.2742614746094,298.7573547363281,288.3348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686835834756,3.728592190554991e-08,0.0012686463305726,-0.0963163897395134,0.0,0.0,0.0,-0.0232968870550394,60.0,19.460708618164062,0.0,-1.0973942465852816e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5961608886719,0.0,0.0,0.0001190701514133,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960693359375,0.0,0.0,0.000125386606669,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59625244140625,0.0,0.0,9.261013474315404e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960693359375,0.0,0.0,0.000125386606669,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5959167480469,0.0,0.0,0.0005947796162217,286.8151550292969,294.1499938964844,298.75,296.3713684082031,299.2742614746094,298.7573547363281,288.3348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686835834756,3.728592190554991e-08,0.0012686463305726,-0.0963163897395134,0.0,0.0,0.0,-0.0232968870550394,60.0,19.460708618164062,0.0,-1.0973942465852816e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.61053466796875,0.0,0.0,0.0001186795925605,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6104431152344,0.0,0.0,0.0001249753404408,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6106262207031,0.0,0.0,9.23063707887195e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6104431152344,0.0,0.0,0.0001249753258889,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102905273437,0.0,0.0,0.0005928287282586,286.83074951171875,294.1499938964844,298.7201232910156,296.3678283691406,299.2617492675781,298.7308654785156,288.3488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679915039356274e-08,0.0012644856469705,-0.0950578451156616,0.0,0.0,0.0,-0.0230555813759565,60.0,19.384021759033203,0.0,-1.090206822595974e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.61053466796875,0.0,0.0,0.0001186795925605,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6104431152344,0.0,0.0,0.0001249753404408,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6106262207031,0.0,0.0,9.23063707887195e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6104431152344,0.0,0.0,0.0001249753258889,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102905273437,0.0,0.0,0.0005928287282586,286.83074951171875,294.1499938964844,298.7201232910156,296.3678283691406,299.2617492675781,298.7308654785156,288.3488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679915039356274e-08,0.0012644856469705,-0.0950578451156616,0.0,0.0,0.0,-0.0230555813759565,60.0,19.384021759033203,0.0,-1.090206822595974e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249084472656,0.0,0.0,0.0001182313353638,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62481689453125,0.0,0.0,0.0001245033054146,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249694824219,0.0,0.0,9.195772145176306e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6247863769531,0.0,0.0,0.0001245032908627,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246643066406,0.0,0.0,0.0005905895959585,286.84625244140625,294.1499938964844,298.6805725097656,296.35711669921875,299.2486877441406,298.69677734375,288.3627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.6240468404002974e-08,0.0012597095919772,-0.0936128497123718,0.0,0.0,0.0,-0.0227786246687173,60.0,19.285762786865234,0.0,-1.0819866957945125e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249084472656,0.0,0.0,0.0001182313353638,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62481689453125,0.0,0.0,0.0001245033054146,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249694824219,0.0,0.0,9.195772145176306e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6247863769531,0.0,0.0,0.0001245032908627,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246643066406,0.0,0.0,0.0005905895959585,286.84625244140625,294.1499938964844,298.6805725097656,296.35711669921875,299.2486877441406,298.69677734375,288.3627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.6240468404002974e-08,0.0012597095919772,-0.0936128497123718,0.0,0.0,0.0,-0.0227786246687173,60.0,19.285762786865234,0.0,-1.0819866957945125e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.632080078125,0.0,0.0,0.0001180000836029,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6319885253906,0.0,0.0,0.0001242597791133,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63214111328125,0.0,0.0,9.177785977954044e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6319580078125,0.0,0.0,0.0001242597791133,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318359375,0.0,0.0,0.0005894344067201,286.85400390625,294.1499938964844,298.6573791503906,296.3492431640625,299.2420959472656,298.6787109375,288.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572823325172,3.5952254506810284e-08,0.001257246476598,-0.0928671732544899,0.0,0.0,0.0,-0.0226357504725456,60.0,19.23400115966797,0.0,-1.0777581849197305e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63922119140625,0.0,0.0,0.0001177264130092,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391296386719,0.0,0.0,0.0001239715929841,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6392822265625,0.0,0.0,9.156500891549511e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390991210937,0.0,0.0,0.0001239715929841,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63897705078125,0.0,0.0,0.0005880673998035,286.8616943359375,294.1499938964844,298.63201904296875,296.3397521972656,299.23492431640625,298.654541015625,288.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543620541691,3.5611169124649684e-08,0.001254326547496,-0.0919845253229141,0.0,0.0,0.0,-0.022466642782092,60.0,19.16442108154297,0.0,-1.0727647037356293e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534423828125,0.0,0.0,0.0001171589974546,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65338134765625,0.0,0.0,0.0001233740767929,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6535339355469,0.0,0.0,9.112367843044922e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533508300781,0.0,0.0,0.000123374062241,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532287597656,0.0,0.0,0.000585233035963,286.8770751953125,294.1499938964844,298.5751647949219,296.31622314453125,299.22021484375,298.6035461425781,288.390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483200989663,3.490399436145708e-08,0.0012482851743698,-0.0901538208127021,0.0,0.0,0.0,-0.0221160929650068,60.0,19.017803192138672,0.0,-1.0624484048094018e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534423828125,0.0,0.0,0.0001171589974546,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65338134765625,0.0,0.0,0.0001233740767929,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6535339355469,0.0,0.0,9.112367843044922e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533508300781,0.0,0.0,0.000123374062241,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532287597656,0.0,0.0,0.000585233035963,286.8770751953125,294.1499938964844,298.5751647949219,296.31622314453125,299.22021484375,298.6035461425781,288.390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483200989663,3.490399436145708e-08,0.0012482851743698,-0.0901538208127021,0.0,0.0,0.0,-0.0221160929650068,60.0,19.017803192138672,0.0,-1.0624484048094018e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676330566406,0.0,0.0,0.0001165304638561,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6675720214844,0.0,0.0,0.0001227121974807,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.667724609375,0.0,0.0,9.063482139026746e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66754150390625,0.0,0.0,0.0001227121974807,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6674194335937,0.0,0.0,0.0005820934311486,286.8923645019531,294.1499938964844,298.5107421875,296.2870178222656,299.2044372558594,298.5448303222656,288.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416235404089,3.412066007513204e-08,0.0012415894307196,-0.0881249532103538,0.0,0.0,0.0,-0.0217277724295854,60.0,18.847938537597656,0.0,-1.0510792236573253e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676330566406,0.0,0.0,0.0001165304638561,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6675720214844,0.0,0.0,0.0001227121974807,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.667724609375,0.0,0.0,9.063482139026746e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66754150390625,0.0,0.0,0.0001227121974807,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6674194335937,0.0,0.0,0.0005820934311486,286.8923645019531,294.1499938964844,298.5107421875,296.2870178222656,299.2044372558594,298.5448303222656,288.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416235404089,3.412066007513204e-08,0.0012415894307196,-0.0881249532103538,0.0,0.0,0.0,-0.0217277724295854,60.0,18.847938537597656,0.0,-1.0510792236573253e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
