time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6817626953125,0.0,0.0,0.0001158325903816,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6816711425781,0.0,0.0,0.0001219773112097,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68182373046875,0.0,0.0,9.009203495224938e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.681640625,0.0,0.0,0.0001219773039338,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6815185546875,0.0,0.0,0.0005786073743365,286.90753173828125,294.1499938964844,298.4393615722656,296.25262451171875,299.1874694824219,298.47918701171875,288.4183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341883266344,3.3250920239424886e-08,0.0012341550318524,-0.0858710408210754,0.0,0.0,0.0,-0.0212966185063123,60.0,18.655670166015625,0.0,-1.038527486230123e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6817626953125,0.0,0.0,0.0001158325903816,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6816711425781,0.0,0.0,0.0001219773112097,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68182373046875,0.0,0.0,9.009203495224938e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.681640625,0.0,0.0,0.0001219773039338,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6815185546875,0.0,0.0,0.0005786073743365,286.90753173828125,294.1499938964844,298.4393615722656,296.25262451171875,299.1874694824219,298.47918701171875,288.4183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341883266344,3.3250920239424886e-08,0.0012341550318524,-0.0858710408210754,0.0,0.0,0.0,-0.0212966185063123,60.0,18.655670166015625,0.0,-1.038527486230123e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,0.0001150218886323,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,0.000121123601275,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958312988281,0.0,0.0,8.946148591348901e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,0.000121123593999,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955261230469,0.0,0.0,0.0005745578091591,286.9225769042969,294.1499938964844,298.3617858886719,296.21356201171875,299.16925048828125,298.40728759765625,288.4322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255503097549,3.2240574654451855e-08,0.0012255180627107,-0.0832511633634567,0.0,0.0,0.0,-0.0207957588136196,60.0,18.438152313232425,0.0,-1.0240410830419933e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,0.0001150218886323,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,0.000121123601275,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958312988281,0.0,0.0,8.946148591348901e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,0.000121123593999,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955261230469,0.0,0.0,0.0005745578091591,286.9225769042969,294.1499938964844,298.3617858886719,296.21356201171875,299.16925048828125,298.40728759765625,288.4322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255503097549,3.2240574654451855e-08,0.0012255180627107,-0.0832511633634567,0.0,0.0,0.0,-0.0207957588136196,60.0,18.438152313232425,0.0,-1.0240410830419933e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7027282714844,0.0,0.0,0.0001145781134255,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70263671875,0.0,0.0,0.0001206562883453,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7027893066406,0.0,0.0,8.911632903618738e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70263671875,0.0,0.0,0.0001206562810693,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025146484375,0.0,0.0,0.0005723410286009,286.9300537109375,294.1499938964844,298.32086181640625,296.1924133300781,299.15972900390625,298.3696594238281,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220831181854,3.168753437421401e-08,0.0012207995168864,-0.0818163678050041,0.0,0.0,0.0,-0.0205216445028781,60.0,18.31899642944336,0.0,-1.0161543428921505e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.70965576171875,0.0,0.0,0.0001140461317845,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095642089844,0.0,0.0,0.0001200960759888,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.709716796875,0.0,0.0,8.8702559878584e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095642089844,0.0,0.0,0.0001200960687128,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094116210937,0.0,0.0,0.0005696836742572,286.9374694824219,294.1499938964844,298.2786560058594,296.1703186035156,299.1498413085937,298.3306579589844,288.4460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151640839874,3.102455536918569e-08,0.0012151330010965,-0.0800957232713699,0.0,0.0,0.0,-0.0201929919421672,60.0,18.189184188842773,0.0,-1.0067401490232444e-07,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72332763671875,0.0,0.0,0.0001126442439272,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232360839844,0.0,0.0,0.0001186198205687,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.723388671875,0.0,0.0,8.761220669839531e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232360839844,0.0,0.0,0.0001186198132927,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231140136719,0.0,0.0,0.0005626809434033,286.9521484375,294.1499938964844,298.1907043457031,296.1233825683594,299.12896728515625,298.2489929199219,288.4598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002274161204,2.9277511970349224e-08,0.0012001981958746,-0.0755582973361015,0.0,0.0,0.0,-0.0193269252777099,60.0,17.888385772705078,0.0,-9.821419411082388e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72332763671875,0.0,0.0,0.0001126442439272,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232360839844,0.0,0.0,0.0001186198205687,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.723388671875,0.0,0.0,8.761220669839531e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232360839844,0.0,0.0,0.0001186198132927,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231140136719,0.0,0.0,0.0005626809434033,286.9521484375,294.1499938964844,298.1907043457031,296.1233825683594,299.12896728515625,298.2489929199219,288.4598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002274161204,2.9277511970349224e-08,0.0012001981958746,-0.0755582973361015,0.0,0.0,0.0,-0.0193269252777099,60.0,17.888385772705078,0.0,-9.821419411082388e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73687744140625,0.0,0.0,0.0001109862787416,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367858886719,0.0,0.0,0.0001168739108834,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7369384765625,0.0,0.0,8.632267417851835e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367858886719,0.0,0.0,0.0001168739036074,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366638183594,0.0,0.0,0.0005543990992009,286.9666442871094,294.1499938964844,298.0985717773437,296.0732421875,299.107421875,298.1651611328125,288.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825599940493,2.7211394026949165e-08,0.001182532752864,-0.0701862871646881,0.0,0.0,0.0,-0.0183026697486639,60.0,17.554729461669922,0.0,-9.534431200108885e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73687744140625,0.0,0.0,0.0001109862787416,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367858886719,0.0,0.0,0.0001168739108834,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7369384765625,0.0,0.0,8.632267417851835e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367858886719,0.0,0.0,0.0001168739036074,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366638183594,0.0,0.0,0.0005543990992009,286.9666442871094,294.1499938964844,298.0985717773437,296.0732421875,299.107421875,298.1651611328125,288.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825599940493,2.7211394026949165e-08,0.001182532752864,-0.0701862871646881,0.0,0.0,0.0,-0.0183026697486639,60.0,17.554729461669922,0.0,-9.534431200108885e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75006103515625,0.0,0.0,0.0001089567085728,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7499694824219,0.0,0.0,0.0001147366710938,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7501220703125,0.0,0.0,8.474411879433319e-05,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7499694824219,0.0,0.0,0.0001147366638178,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7498474121094,0.0,0.0,0.0005442609544843,286.9807434082031,294.1499938964844,298.0030212402344,296.0204772949219,299.084228515625,298.07891845703125,288.4872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160938409157,2.4682263344288933e-08,0.0011609137291088,-0.0636023730039596,0.0,0.0,0.0,-0.0170489083975553,60.0,17.165191650390625,0.0,-9.188912031277141e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75006103515625,0.0,0.0,0.0001089567085728,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7499694824219,0.0,0.0,0.0001147366710938,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7501220703125,0.0,0.0,8.474411879433319e-05,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7499694824219,0.0,0.0,0.0001147366638178,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7498474121094,0.0,0.0,0.0005442609544843,286.9807434082031,294.1499938964844,298.0030212402344,296.0204772949219,299.084228515625,298.07891845703125,288.4872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160938409157,2.4682263344288933e-08,0.0011609137291088,-0.0636023730039596,0.0,0.0,0.0,-0.0170489083975553,60.0,17.165191650390625,0.0,-9.188912031277141e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630310058594,0.0,0.0,0.0001068493074853,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.762939453125,0.0,0.0,0.0001125174821936,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630920410156,0.0,0.0,8.310503471875563e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.762939453125,0.0,0.0,0.0001125174749176,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7628173828125,0.0,0.0,0.0005337340990081,286.99462890625,294.1499938964844,297.9046936035156,295.9655456542969,299.0601501464844,297.9919128417969,288.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384808458387,2.2056230619682538e-08,0.0011384588433429,-0.0567576326429843,0.0,0.0,0.0,-0.0157470703125,60.0,16.756484985351562,0.0,-8.836892106955929e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630310058594,0.0,0.0,0.0001068493074853,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.762939453125,0.0,0.0,0.0001125174821936,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630920410156,0.0,0.0,8.310503471875563e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.762939453125,0.0,0.0,0.0001125174749176,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7628173828125,0.0,0.0,0.0005337340990081,286.99462890625,294.1499938964844,297.9046936035156,295.9655456542969,299.0601501464844,297.9919128417969,288.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384808458387,2.2056230619682538e-08,0.0011384588433429,-0.0567576326429843,0.0,0.0,0.0,-0.0157470703125,60.0,16.756484985351562,0.0,-8.836892106955929e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7695007324219,0.0,0.0,0.0001057616391335,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694091796875,0.0,0.0,0.0001113721082219,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7695617675781,0.0,0.0,8.225906640291214e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694091796875,0.0,0.0,0.0001113721082219,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.769287109375,0.0,0.0,0.0005283009959384,287.00152587890625,294.1499938964844,297.8547058105469,295.9374084472656,299.04803466796875,297.9485778808594,288.507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268871603533,2.0700911207427453e-08,0.001126866438426,-0.0532218813896179,0.0,0.0,0.0,-0.0150751648470759,60.0,16.54958152770996,0.0,-8.657897865305132e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7759094238281,0.0,0.0,0.0001046987381414,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758483886719,0.0,0.0,0.0001102528185583,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7760009765625,0.0,0.0,8.1432364822831e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758483886719,0.0,0.0,0.0001102528112824,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.0005229915259405,287.0083923339844,294.1499938964844,297.80426025390625,295.9089660644531,299.0357360839844,297.90509033203125,288.51434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155611136928,1.9376470206111666e-08,0.0011155417887493,-0.0497647896409034,0.0,0.0,0.0,-0.0144185852259397,60.0,16.338573455810547,0.0,-8.484747837655959e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7885437011719,0.0,0.0,0.0001027603721013,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884826660156,0.0,0.0,0.0001082116286852,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7886047363281,0.0,0.0,7.992475002538413e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884521484375,0.0,0.0,0.0001082116214092,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7883605957031,0.0,0.0,0.0005133090307936,287.0218505859375,294.1499938964844,297.7024841308594,295.8512878417969,299.0101928710937,297.81817626953125,288.5278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949064744636,1.6961212878641163e-08,0.0010948894778266,-0.0434559844434261,0.0,0.0,0.0,-0.0132212396711111,60.0,15.923830032348633,0.0,-8.17348748682889e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7885437011719,0.0,0.0,0.0001027603721013,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884826660156,0.0,0.0,0.0001082116286852,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7886047363281,0.0,0.0,7.992475002538413e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884521484375,0.0,0.0,0.0001082116214092,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7883605957031,0.0,0.0,0.0005133090307936,287.0218505859375,294.1499938964844,297.7024841308594,295.8512878417969,299.0101928710937,297.81817626953125,288.5278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949064744636,1.6961212878641163e-08,0.0010948894778266,-0.0434559844434261,0.0,0.0,0.0,-0.0132212396711111,60.0,15.923830032348633,0.0,-8.17348748682889e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80096435546875,0.0,0.0,0.0001011577041936,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8008728027344,0.0,0.0,0.0001065239412127,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.801025390625,0.0,0.0,7.867822569096461e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8008728027344,0.0,0.0,0.0001065239339368,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007507324219,0.0,0.0,0.0005053033819422,287.0350952148437,294.1499938964844,297.6000061035156,295.7929992675781,298.9833068847656,297.7320861816406,288.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778302093967,1.4964285810492584e-08,0.0010778151918202,-0.0382359996438026,0.0,0.0,0.0,-0.0122312838211655,60.0,15.540613174438477,0.0,-7.920524325299996e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80096435546875,0.0,0.0,0.0001011577041936,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8008728027344,0.0,0.0,0.0001065239412127,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.801025390625,0.0,0.0,7.867822569096461e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8008728027344,0.0,0.0,0.0001065239339368,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007507324219,0.0,0.0,0.0005053033819422,287.0350952148437,294.1499938964844,297.6000061035156,295.7929992675781,298.9833068847656,297.7320861816406,288.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778302093967,1.4964285810492584e-08,0.0010778151918202,-0.0382359996438026,0.0,0.0,0.0,-0.0122312838211655,60.0,15.540613174438477,0.0,-7.920524325299996e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132019042969,0.0,0.0,9.981125185731798e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8131103515625,0.0,0.0,0.0001051060608006,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132629394531,0.0,0.0,7.763098255963996e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8131103515625,0.0,0.0,0.0001051060535246,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.81298828125,0.0,0.0,0.0004985775449313,287.048095703125,294.1499938964844,297.4975280761719,295.73468017578125,298.95526123046875,297.6465759277344,288.5543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634851641952,1.3286642008836225e-08,0.0010634718928486,-0.033848226070404,0.0,0.0,0.0,-0.0113996136933565,60.0,15.189085960388184,0.0,-7.711076932537253e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132019042969,0.0,0.0,9.981125185731798e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8131103515625,0.0,0.0,0.0001051060608006,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132629394531,0.0,0.0,7.763098255963996e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8131103515625,0.0,0.0,0.0001051060535246,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.81298828125,0.0,0.0,0.0004985775449313,287.048095703125,294.1499938964844,297.4975280761719,295.73468017578125,298.95526123046875,297.6465759277344,288.5543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634851641952,1.3286642008836225e-08,0.0010634718928486,-0.033848226070404,0.0,0.0,0.0,-0.0113996136933565,60.0,15.189085960388184,0.0,-7.711076932537253e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8253173828125,0.0,0.0,9.876103285932912e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.82525634765625,0.0,0.0,0.0001040001370711,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82537841796875,0.0,0.0,7.681414717808366e-05,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.82525634765625,0.0,0.0,0.0001040001297951,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251342773437,0.0,0.0,0.0004933315212838,287.06103515625,294.1499938964844,297.3957214355469,295.6768493652344,298.9262390136719,297.56121826171875,288.5674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522934608161,1.1978116276623041e-08,0.0010522814700379,-0.0304245129227638,0.0,0.0,0.0,-0.0107509149238467,60.0,14.870863914489746,0.0,-7.549657965455482e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8253173828125,0.0,0.0,9.876103285932912e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.82525634765625,0.0,0.0,0.0001040001370711,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82537841796875,0.0,0.0,7.681414717808366e-05,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.82525634765625,0.0,0.0,0.0001040001297951,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251342773437,0.0,0.0,0.0004933315212838,287.06103515625,294.1499938964844,297.3957214355469,295.6768493652344,298.9262390136719,297.56121826171875,288.5674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522934608161,1.1978116276623041e-08,0.0010522814700379,-0.0304245129227638,0.0,0.0,0.0,-0.0107509149238467,60.0,14.870863914489746,0.0,-7.549657965455482e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83135986328125,0.0,0.0,9.832746582105756e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.831298828125,0.0,0.0,0.0001035435634548,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314208984375,0.0,0.0,7.64769283705391e-05,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8312683105469,0.0,0.0,0.0001035435561789,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8311767578125,0.0,0.0,0.0004911657888442,287.06744384765625,294.1499938964844,297.3453063964844,295.64825439453125,298.9113464355469,297.51837158203125,288.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476737516,1.1437912839085133e-08,0.0010476623428985,-0.0290107745677232,0.0,0.0,0.0,-0.010483113117516,60.0,14.723588943481444,0.0,-7.483516384354516e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83740234375,0.0,0.0,9.796585800359026e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373107910156,0.0,0.0,0.0001031627762131,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.83746337890625,0.0,0.0,7.619567622896284e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373107910156,0.0,0.0,0.0001031627689371,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8371887207031,0.0,0.0,0.0004893594887107,287.0738525390625,294.1499938964844,297.2953186035156,295.6199951171875,298.8962097167969,297.4755859375,288.5804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438179597258,1.0987369236659106e-08,0.0010438070166856,-0.0278315506875515,0.0,0.0,0.0,-0.0102597456425428,60.0,14.58387565612793,0.0,-7.428575088397339e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8493957519531,0.0,0.0,9.744107228470966e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8493347167969,0.0,0.0,0.0001026101526804,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8494567871094,0.0,0.0,7.578751683467999e-05,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.84930419921875,0.0,0.0,0.0001026101454044,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492126464844,0.0,0.0,0.0004867380775976,287.08660888671875,294.1499938964844,297.1969909667969,295.56475830078125,298.86492919921875,297.3900146484375,288.59332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038224552758,1.0333521593963724e-08,0.0010382141917943,-0.0261200089007616,0.0,0.0,0.0,-0.0099355960264801,60.0,14.338233947753906,0.0,-7.349201069928314e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8493957519531,0.0,0.0,9.744107228470966e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8493347167969,0.0,0.0,0.0001026101526804,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8494567871094,0.0,0.0,7.578751683467999e-05,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.84930419921875,0.0,0.0,0.0001026101454044,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492126464844,0.0,0.0,0.0004867380775976,287.08660888671875,294.1499938964844,297.1969909667969,295.56475830078125,298.86492919921875,297.3900146484375,288.59332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038224552758,1.0333521593963724e-08,0.0010382141917943,-0.0261200089007616,0.0,0.0,0.0,-0.0099355960264801,60.0,14.338233947753906,0.0,-7.349201069928314e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8613586425781,0.0,0.0,9.703268733574076e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612976074219,0.0,0.0,0.0001021800999296,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614196777344,0.0,0.0,7.54698776290752e-05,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612670898437,0.0,0.0,0.0001021800926537,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8611755371094,0.0,0.0,0.0004846980737056,287.09930419921875,294.1499938964844,297.1014099121094,295.5115966796875,298.8326110839844,297.3045959472656,288.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824698388172236e-09,0.001033863867633,-0.0247879307717084,0.0,0.0,0.0,-0.0096833538264036,60.0,14.118101119995115,0.0,-7.287727044058556e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8613586425781,0.0,0.0,9.703268733574076e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612976074219,0.0,0.0,0.0001021800999296,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614196777344,0.0,0.0,7.54698776290752e-05,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612670898437,0.0,0.0,0.0001021800926537,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8611755371094,0.0,0.0,0.0004846980737056,287.09930419921875,294.1499938964844,297.1014099121094,295.5115966796875,298.8326110839844,297.3045959472656,288.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824698388172236e-09,0.001033863867633,-0.0247879307717084,0.0,0.0,0.0,-0.0096833538264036,60.0,14.118101119995115,0.0,-7.287727044058556e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.873291015625,0.0,0.0,9.672758460510522e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87322998046875,0.0,0.0,0.0001018588081933,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87335205078125,0.0,0.0,7.523257227148861e-05,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.87322998046875,0.0,0.0,0.0001018588009173,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87310791015625,0.0,0.0,0.0004831740225199,287.1119384765625,294.1499938964844,297.0093078613281,295.46112060546875,298.7992858886719,297.22003173828125,288.61865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306218173354,9.444563353611102e-09,0.0010306123876944,-0.0237926710397005,0.0,0.0,0.0,-0.0094948997721076,60.0,13.919581413269045,0.0,-7.241969512961077e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.873291015625,0.0,0.0,9.672758460510522e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87322998046875,0.0,0.0,0.0001018588081933,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87335205078125,0.0,0.0,7.523257227148861e-05,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.87322998046875,0.0,0.0,0.0001018588009173,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87310791015625,0.0,0.0,0.0004831740225199,287.1119384765625,294.1499938964844,297.0093078613281,295.46112060546875,298.7992858886719,297.22003173828125,288.61865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306218173354,9.444563353611102e-09,0.0010306123876944,-0.0237926710397005,0.0,0.0,0.0,-0.0094948997721076,60.0,13.919581413269045,0.0,-7.241969512961077e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8852233886719,0.0,0.0,9.649376443121582e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851318359375,0.0,0.0,0.0001016125897876,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8852844238281,0.0,0.0,7.50507169868797e-05,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851318359375,0.0,0.0,0.0001016125825117,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8850402832031,0.0,0.0,0.0004820060858037,287.12457275390625,294.1499938964844,296.9213562011719,295.4138488769531,298.7651062011719,297.1367492675781,288.631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.153249713733658e-09,0.0010281208669766,-0.0230299104005098,0.0,0.0,0.0,-0.0093504805117845,60.0,13.739734649658203,0.0,-7.207000152220645e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8852233886719,0.0,0.0,9.649376443121582e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851318359375,0.0,0.0,0.0001016125897876,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8852844238281,0.0,0.0,7.50507169868797e-05,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851318359375,0.0,0.0,0.0001016125825117,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8850402832031,0.0,0.0,0.0004820060858037,287.12457275390625,294.1499938964844,296.9213562011719,295.4138488769531,298.7651062011719,297.1367492675781,288.631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.153249713733658e-09,0.0010281208669766,-0.0230299104005098,0.0,0.0,0.0,-0.0093504805117845,60.0,13.739734649658203,0.0,-7.207000152220645e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.89117431640625,0.0,0.0,9.638506162445992e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89111328125,0.0,0.0,0.0001014981171465,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8912353515625,0.0,0.0,7.49661703594029e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8910827636719,0.0,0.0,0.0001014981171465,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8909912109375,0.0,0.0,0.0004814630956389,287.1308898925781,294.1499938964844,296.879150390625,295.3916015625,298.7478942871094,297.09521484375,288.6372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269717313349,9.017813162870423e-09,0.0010269627673551,-0.0226752795279026,0.0,0.0,0.0,-0.0092833386734128,60.0,13.652091026306152,0.0,-7.190771356135883e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8971252441406,0.0,0.0,9.630708518670872e-05,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8970642089844,0.0,0.0,0.0001014160079648,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8971862792969,0.0,0.0,7.490552525268868e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89703369140625,0.0,0.0,0.0001014160006889,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8969421386719,0.0,0.0,0.000481073569972,287.1371765136719,294.1499938964844,296.8382263183594,295.370361328125,298.7304077148437,297.0542907714844,288.6434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261414572596,8.920664207323625e-09,0.0010261326096951,-0.0224208924919366,0.0,0.0,0.0,-0.0092351799830794,60.0,13.571491241455078,0.0,-7.179141903179699e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9090270996094,0.0,0.0,9.61878031375818e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9089660644531,0.0,0.0,0.0001012903958326,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9090881347656,0.0,0.0,7.481274224119261e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.908935546875,0.0,0.0,0.0001012903885566,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088439941406,0.0,0.0,0.0004804777272511,287.1497802734375,294.1499938964844,296.7606201171875,295.33123779296875,298.6948547363281,296.9750061035156,288.6556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772043535998364e-09,0.0010248600738123,-0.0220317225903272,0.0,0.0,0.0,-0.0091614946722984,60.0,13.425209045410156,0.0,-7.161368387187397e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9090270996094,0.0,0.0,9.61878031375818e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9089660644531,0.0,0.0,0.0001012903958326,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9090881347656,0.0,0.0,7.481274224119261e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.908935546875,0.0,0.0,0.0001012903885566,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088439941406,0.0,0.0,0.0004804777272511,287.1497802734375,294.1499938964844,296.7606201171875,295.33123779296875,298.6948547363281,296.9750061035156,288.6556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772043535998364e-09,0.0010248600738123,-0.0220317225903272,0.0,0.0,0.0,-0.0091614946722984,60.0,13.425209045410156,0.0,-7.161368387187397e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9209289550781,0.0,0.0,9.610863344278188e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208679199219,0.0,0.0,0.0001012070279102,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9209899902344,0.0,0.0,7.475117308786139e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208374023437,0.0,0.0,0.0001012070206343,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9207458496094,0.0,0.0,0.0004800822644028,287.162353515625,294.1499938964844,296.68927001953125,295.2969970703125,298.6586608886719,296.8991394042969,288.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673407769776986e-09,0.0010240167612209,-0.0217734351754188,0.0,0.0,0.0,-0.0091125974431633,60.0,13.296060562133787,0.0,-7.149585457000286e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
