time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9209289550781,0.0,0.0,9.610863344278188e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208679199219,0.0,0.0,0.0001012070279102,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9209899902344,0.0,0.0,7.475117308786139e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208374023437,0.0,0.0,0.0001012070206343,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9207458496094,0.0,0.0,0.0004800822644028,287.162353515625,294.1499938964844,296.68927001953125,295.2969970703125,298.6586608886719,296.8991394042969,288.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673407769776986e-09,0.0010240167612209,-0.0217734351754188,0.0,0.0,0.0,-0.0091125974431633,60.0,13.296060562133787,0.0,-7.149585457000286e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9328308105469,0.0,0.0,9.606070670997724e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9327697753906,0.0,0.0,0.0001011565545923,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9328918457031,0.0,0.0,7.471389108104631e-05,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9327392578125,0.0,0.0,0.0001011565473163,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9326477050781,0.0,0.0,0.0004798428562935,287.1749267578125,294.1499938964844,296.62481689453125,295.2682800292969,298.6220397949219,296.826904296875,288.6795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613693758263707e-09,0.0010235059307888,-0.0216170661151409,0.0,0.0,0.0,-0.009082993492484,60.0,13.181954383850098,0.0,-7.142456581732405e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9328308105469,0.0,0.0,9.606070670997724e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9327697753906,0.0,0.0,0.0001011565545923,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9328918457031,0.0,0.0,7.471389108104631e-05,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9327392578125,0.0,0.0,0.0001011565473163,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9326477050781,0.0,0.0,0.0004798428562935,287.1749267578125,294.1499938964844,296.62481689453125,295.2682800292969,298.6220397949219,296.826904296875,288.6795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613693758263707e-09,0.0010235059307888,-0.0216170661151409,0.0,0.0,0.0,-0.009082993492484,60.0,13.181954383850098,0.0,-7.142456581732405e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9447326660156,0.0,0.0,9.603909711586311e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9446716308594,0.0,0.0,0.0001011338026728,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9447937011719,0.0,0.0,7.469709089491516e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9446716308594,0.0,0.0,0.0001011337953968,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9445495605469,0.0,0.0,0.0004797349392902,287.1875,294.1499938964844,296.5679626464844,295.2455749511719,298.5851135253906,296.75897216796875,288.6913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586776623076275e-09,0.0010232756612822,-0.0215465780347585,0.0,0.0,0.0,-0.0090696485713124,60.0,13.082721710205078,0.0,-7.139244218024032e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9447326660156,0.0,0.0,9.603909711586311e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9446716308594,0.0,0.0,0.0001011338026728,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9447937011719,0.0,0.0,7.469709089491516e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9446716308594,0.0,0.0,0.0001011337953968,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9445495605469,0.0,0.0,0.0004797349392902,287.1875,294.1499938964844,296.5679626464844,295.2455749511719,298.5851135253906,296.75897216796875,288.6913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586776623076275e-09,0.0010232756612822,-0.0215465780347585,0.0,0.0,0.0,-0.0090696485713124,60.0,13.082721710205078,0.0,-7.139244218024032e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.95068359375,0.0,0.0,9.60348261287436e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9506225585937,0.0,0.0,0.000101129298855,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95074462890625,0.0,0.0,7.469376578228548e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9506225585937,0.0,0.0,0.000101129298855,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505310058594,0.0,0.0,0.0004797135770786,287.1937561035156,294.1499938964844,296.5426330566406,295.2366943359375,298.56658935546875,296.72564697265625,288.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232402710244,8.581451993450173e-09,0.0010232316562905,-0.0215326324105262,0.0,0.0,0.0,-0.0090670166537165,60.0,13.036341667175291,0.0,-7.138608282275527e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9566345214844,0.0,0.0,9.60370962275192e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9565734863281,0.0,0.0,0.0001011316926451,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9566955566406,0.0,0.0,7.469552656402811e-05,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9565734863281,0.0,0.0,0.0001011316853691,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9564819335937,0.0,0.0,0.0004797249275725,287.2000427246094,294.1499938964844,296.5194396972656,295.22955322265625,298.5480041503906,296.6944580078125,288.7029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584279953538498e-09,0.0010232556378468,-0.0215400401502847,0.0,0.0,0.0,-0.0090684173628687,60.0,12.99631404876709,0.0,-7.138945790075013e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96856689453125,0.0,0.0,9.604863589629532e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.968505859375,0.0,0.0,0.0001011438434943,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9686279296875,0.0,0.0,7.470450509572402e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.968505859375,0.0,0.0,0.0001011438434943,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9683837890625,0.0,0.0,0.0004797825822606,287.2126159667969,294.1499938964844,296.4798889160156,295.220703125,298.5108947753906,296.6363525390625,288.7145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233769426122,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.926884651184082,0.0,-7.14066246132461e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96856689453125,0.0,0.0,9.604863589629532e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.968505859375,0.0,0.0,0.0001011438434943,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9686279296875,0.0,0.0,7.470450509572402e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.968505859375,0.0,0.0,0.0001011438434943,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9683837890625,0.0,0.0,0.0004797825822606,287.2126159667969,294.1499938964844,296.4798889160156,295.220703125,298.5108947753906,296.6363525390625,288.7145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233769426122,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.926884651184082,0.0,-7.14066246132461e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804992675781,0.0,0.0,9.606801177142188e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804382324219,0.0,0.0,0.0001011642525554,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9805603027344,0.0,0.0,7.471957360394299e-05,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804382324219,0.0,0.0,0.0001011642452795,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803161621094,0.0,0.0,0.0004798793816007,287.2251892089844,294.1499938964844,296.45001220703125,295.2196350097656,298.4739074707031,296.5868530273437,288.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409247368574,0.0,0.0,0.0,-0.0090875094756484,60.0,12.877447128295898,0.0,-7.143543712118118e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804992675781,0.0,0.0,9.606801177142188e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804382324219,0.0,0.0,0.0001011642525554,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9805603027344,0.0,0.0,7.471957360394299e-05,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804382324219,0.0,0.0,0.0001011642452795,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803161621094,0.0,0.0,0.0004798793816007,287.2251892089844,294.1499938964844,296.45001220703125,295.2196350097656,298.4739074707031,296.5868530273437,288.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409247368574,0.0,0.0,0.0,-0.0090875094756484,60.0,12.877447128295898,0.0,-7.143543712118118e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.992431640625,0.0,0.0,9.609375410946086e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.99237060546875,0.0,0.0,0.0001011913627735,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99249267578125,0.0,0.0,7.473959703929722e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99237060546875,0.0,0.0,0.0001011913554975,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9922790527344,0.0,0.0,0.0004800079914275,287.2377319335937,294.1499938964844,296.4277648925781,295.2248229980469,298.4372253417969,296.5443725585937,288.73712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.84198760986328,0.0,-7.147372826921129e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.992431640625,0.0,0.0,9.609375410946086e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.99237060546875,0.0,0.0,0.0001011913627735,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99249267578125,0.0,0.0,7.473959703929722e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99237060546875,0.0,0.0,0.0001011913554975,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9922790527344,0.0,0.0,0.0004800079914275,287.2377319335937,294.1499938964844,296.4277648925781,295.2248229980469,298.4372253417969,296.5443725585937,288.73712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.84198760986328,0.0,-7.147372826921129e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.00439453125,0.0,0.0,9.613470319891348e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043334960937,0.0,0.0,0.0001012344800983,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0044250488281,0.0,0.0,7.47714439057745e-05,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043029785156,0.0,0.0,0.0001012344728223,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00421142578125,0.0,0.0,0.000480212533148,287.25030517578125,294.1499938964844,296.410400390625,295.2341613769531,298.4008178710937,296.507568359375,288.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705895560012777e-09,0.0010242939461022,-0.0218585077673196,0.0,0.0,0.0,-0.0091286990791559,60.0,12.81808853149414,0.0,-7.153465020337535e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.00439453125,0.0,0.0,9.613470319891348e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043334960937,0.0,0.0,0.0001012344800983,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0044250488281,0.0,0.0,7.47714439057745e-05,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043029785156,0.0,0.0,0.0001012344728223,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00421142578125,0.0,0.0,0.000480212533148,287.25030517578125,294.1499938964844,296.410400390625,295.2341613769531,298.4008178710937,296.507568359375,288.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705895560012777e-09,0.0010242939461022,-0.0218585077673196,0.0,0.0,0.0,-0.0091286990791559,60.0,12.81808853149414,0.0,-7.153465020337535e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0103454589844,0.0,0.0,9.616648458177224e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.01031494140625,0.0,0.0,0.0001012679422274,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0104064941406,0.0,0.0,7.479616033378989e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0102844238281,0.0,0.0,0.0001012679422274,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101928710937,0.0,0.0,0.0004803712654393,287.256591796875,294.1499938964844,296.4034423828125,295.2402648925781,298.3827514648437,296.49176025390625,288.7537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745489665784591e-09,0.0010246339952573,-0.0219621900469064,0.0,0.0,0.0,-0.0091483360156416,60.0,12.811552047729492,0.0,-7.158195813872227e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0163269042969,0.0,0.0,9.620276250643656e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01629638671875,0.0,0.0,0.0001013061482808,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0163879394531,0.0,0.0,7.48243837733753e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162658691406,0.0,0.0,0.0001013061482808,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.01617431640625,0.0,0.0,0.0004805524949915,287.26287841796875,294.1499938964844,296.3975830078125,295.24725341796875,298.3647766113281,296.4768981933594,288.7593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250294581055,8.790694394633647e-09,0.0010250206105411,-0.0220805611461401,0.0,0.0,0.0,-0.009170745499432,60.0,12.80690860748291,0.0,-7.16359807029221e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0283203125,0.0,0.0,9.63087659329176e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282897949219,0.0,0.0,0.0001014177760225,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02838134765625,0.0,0.0,7.490682764910161e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282592773437,0.0,0.0,0.0001014177760225,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0281677246094,0.0,0.0,0.0004810820100829,287.27545166015625,294.1499938964844,296.388916015625,295.2637939453125,298.3294677734375,296.45379638671875,288.7701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261570569127,8.922766525643056e-09,0.0010261480929329,-0.0224264021962881,0.0,0.0,0.0,-0.0092362109571695,60.0,12.811108589172363,0.0,-7.179393435308158e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0283203125,0.0,0.0,9.63087659329176e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282897949219,0.0,0.0,0.0001014177760225,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02838134765625,0.0,0.0,7.490682764910161e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282592773437,0.0,0.0,0.0001014177760225,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0281677246094,0.0,0.0,0.0004810820100829,287.27545166015625,294.1499938964844,296.388916015625,295.2637939453125,298.3294677734375,296.45379638671875,288.7701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261570569127,8.922766525643056e-09,0.0010261480929329,-0.0224264021962881,0.0,0.0,0.0,-0.0092362109571695,60.0,12.811108589172363,0.0,-7.179393435308158e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.04034423828125,0.0,0.0,9.644428791943938e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.040283203125,0.0,0.0,0.0001015604866552,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404052734375,0.0,0.0,7.501223444705829e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.040283203125,0.0,0.0,0.0001015604793792,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401916503906,0.0,0.0,0.0004817589651793,287.2880859375,294.1499938964844,296.3840637207031,295.28338623046875,298.2948303222656,296.4367370605469,288.7809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091611019584889e-09,0.0010275922250002,-0.0228685159236192,0.0,0.0,0.0,-0.0093199154362082,60.0,12.827645301818848,0.0,-7.199612639396946e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.04034423828125,0.0,0.0,9.644428791943938e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.040283203125,0.0,0.0,0.0001015604866552,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404052734375,0.0,0.0,7.501223444705829e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.040283203125,0.0,0.0,0.0001015604793792,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401916503906,0.0,0.0,0.0004817589651793,287.2880859375,294.1499938964844,296.3840637207031,295.28338623046875,298.2948303222656,296.4367370605469,288.7809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091611019584889e-09,0.0010275922250002,-0.0228685159236192,0.0,0.0,0.0,-0.0093199154362082,60.0,12.827645301818848,0.0,-7.199612639396946e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0523986816406,0.0,0.0,9.660463547334076e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0523376464844,0.0,0.0,0.0001017293398035,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0524597167969,0.0,0.0,7.513695163652301e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0523376464844,0.0,0.0,0.0001017293398035,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.05224609375,0.0,0.0,0.0004825599608011,287.3006896972656,294.1499938964844,296.3826599121094,295.3056945800781,298.2607727050781,296.4237670898437,288.7915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291395208776976e-09,0.001029300619848,-0.0233916286379098,0.0,0.0,0.0,-0.0094189569354057,60.0,12.853097915649414,0.0,-7.223572850989515e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0523986816406,0.0,0.0,9.660463547334076e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0523376464844,0.0,0.0,0.0001017293398035,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0524597167969,0.0,0.0,7.513695163652301e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0523376464844,0.0,0.0,0.0001017293398035,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.05224609375,0.0,0.0,0.0004825599608011,287.3006896972656,294.1499938964844,296.3826599121094,295.3056945800781,298.2607727050781,296.4237670898437,288.7915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291395208776976e-09,0.001029300619848,-0.0233916286379098,0.0,0.0,0.0,-0.0094189569354057,60.0,12.853097915649414,0.0,-7.223572850989515e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0644836425781,0.0,0.0,9.679299546405672e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0644226074219,0.0,0.0,0.000101927689684,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.06451416015625,0.0,0.0,7.528345304308459e-05,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0644226074219,0.0,0.0,0.000101927689684,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643310546875,0.0,0.0,0.0004835008294321,287.3133544921875,294.1499938964844,296.3843688964844,295.3303527832031,298.227294921875,296.4147033691406,288.8020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313168168067,9.526074151722241e-09,0.0010313072707504,-0.024006089195609,0.0,0.0,0.0,-0.0095352977514266,60.0,12.887444496154783,0.0,-7.25176931837268e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0644836425781,0.0,0.0,9.679299546405672e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0644226074219,0.0,0.0,0.000101927689684,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.06451416015625,0.0,0.0,7.528345304308459e-05,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0644226074219,0.0,0.0,0.000101927689684,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643310546875,0.0,0.0,0.0004835008294321,287.3133544921875,294.1499938964844,296.3843688964844,295.3303527832031,298.227294921875,296.4147033691406,288.8020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313168168067,9.526074151722241e-09,0.0010313072707504,-0.024006089195609,0.0,0.0,0.0,-0.0095352977514266,60.0,12.887444496154783,0.0,-7.25176931837268e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.07049560546875,0.0,0.0,9.688878344604746e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0704650878906,0.0,0.0,0.0001020285562844,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.070556640625,0.0,0.0,7.535795157309622e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0704345703125,0.0,0.0,0.0001020285562844,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07037353515625,0.0,0.0,0.0004839793255086,287.3196716308594,294.1499938964844,296.3862609863281,295.3434753417969,298.2105712890625,296.4099426269531,288.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323371971026,9.645416909620508e-09,0.0010323275346308,-0.024318553507328,0.0,0.0,0.0,-0.0095944600179791,60.0,12.904566764831545,0.0,-7.266129387062392e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,9.699716611066832e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765075683594,0.0,0.0,0.0001021426942315,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765991210937,0.0,0.0,7.544225081801414e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07647705078125,0.0,0.0,0.0001021426942315,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.076416015625,0.0,0.0,0.0004845207149628,287.32598876953125,294.1499938964844,296.3887939453125,295.3570251464844,298.19390869140625,296.4061584472656,288.8126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780459997443812e-09,0.0010334829567,-0.0246721133589744,0.0,0.0,0.0,-0.0096614100039005,60.0,12.92441749572754,0.0,-7.282395131369412e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08868408203125,0.0,0.0,9.723258699523284e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.088623046875,0.0,0.0,0.0001023906006594,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0887451171875,0.0,0.0,7.562535029137507e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.088623046875,0.0,0.0,0.0001023905933834,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0885314941406,0.0,0.0,0.0004856966843362,287.33868408203125,294.1499938964844,296.39556884765625,295.3853454589844,298.16168212890625,296.40411376953125,288.8230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073769374230324e-08,0.0010359894949942,-0.0254400111734867,0.0,0.0,0.0,-0.0098068080842494,60.0,12.975125312805176,0.0,-7.317787265037623e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08868408203125,0.0,0.0,9.723258699523284e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.088623046875,0.0,0.0,0.0001023906006594,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0887451171875,0.0,0.0,7.562535029137507e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.088623046875,0.0,0.0,0.0001023905933834,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0885314941406,0.0,0.0,0.0004856966843362,287.33868408203125,294.1499938964844,296.39556884765625,295.3853454589844,298.16168212890625,296.40411376953125,288.8230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073769374230324e-08,0.0010359894949942,-0.0254400111734867,0.0,0.0,0.0,-0.0098068080842494,60.0,12.975125312805176,0.0,-7.317787265037623e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1008605957031,0.0,0.0,9.747696458362044e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007995605469,0.0,0.0,0.0001026479440042,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.10089111328125,0.0,0.0,7.5815427408088e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007995605469,0.0,0.0,0.0001026479367283,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007080078125,0.0,0.0,0.0004869174154009,287.3514099121094,294.1499938964844,296.4043884277344,295.4149475097656,298.1302490234375,296.40557861328125,288.8333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378248482822984e-08,0.0010385931236669,-0.0262370985001325,0.0,0.0,0.0,-0.0099577512592077,60.0,13.032411575317385,0.0,-7.354618247745749e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1008605957031,0.0,0.0,9.747696458362044e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007995605469,0.0,0.0,0.0001026479440042,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.10089111328125,0.0,0.0,7.5815427408088e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007995605469,0.0,0.0,0.0001026479367283,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007080078125,0.0,0.0,0.0004869174154009,287.3514099121094,294.1499938964844,296.4043884277344,295.4149475097656,298.1302490234375,296.40557861328125,288.8333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378248482822984e-08,0.0010385931236669,-0.0262370985001325,0.0,0.0,0.0,-0.0099577512592077,60.0,13.032411575317385,0.0,-7.354618247745749e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1130676269531,0.0,0.0,9.772813064046204e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1130065917969,0.0,0.0,0.0001029124323395,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11309814453125,0.0,0.0,7.601077959407121e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1130065917969,0.0,0.0,0.0001029124323395,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1129150390625,0.0,0.0,0.0004881720524281,287.3641357421875,294.1499938964844,296.41485595703125,295.44549560546875,298.09942626953125,296.4094543457031,288.8435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691185714506446e-08,0.0010412688134238,-0.0270562823861837,0.0,0.0,0.0,-0.0101128872483968,60.0,13.093783378601074,0.0,-7.392567624719959e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1130676269531,0.0,0.0,9.772813064046204e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1130065917969,0.0,0.0,0.0001029124323395,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11309814453125,0.0,0.0,7.601077959407121e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1130065917969,0.0,0.0,0.0001029124323395,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1129150390625,0.0,0.0,0.0004881720524281,287.3641357421875,294.1499938964844,296.41485595703125,295.44549560546875,298.09942626953125,296.4094543457031,288.8435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691185714506446e-08,0.0010412688134238,-0.0270562823861837,0.0,0.0,0.0,-0.0101128872483968,60.0,13.093783378601074,0.0,-7.392567624719959e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1252746582031,0.0,0.0,9.798382234293967e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.125244140625,0.0,0.0,0.0001031816864269,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1253356933594,0.0,0.0,7.620964606758207e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1252136230469,0.0,0.0,0.0001031816864269,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1251525878906,0.0,0.0,0.0004894492449238,287.3768920898437,294.1499938964844,296.4266052246094,295.4765930175781,298.06903076171875,296.4151611328125,288.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009759326441326e-08,0.0010439926991239,-0.0278901625424623,0.0,0.0,0.0,-0.0102708162739872,60.0,13.158231735229492,0.0,-7.431301440874449e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1252746582031,0.0,0.0,9.798382234293967e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.125244140625,0.0,0.0,0.0001031816864269,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1253356933594,0.0,0.0,7.620964606758207e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1252136230469,0.0,0.0,0.0001031816864269,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1251525878906,0.0,0.0,0.0004894492449238,287.3768920898437,294.1499938964844,296.4266052246094,295.4765930175781,298.06903076171875,296.4151611328125,288.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009759326441326e-08,0.0010439926991239,-0.0278901625424623,0.0,0.0,0.0,-0.0102708162739872,60.0,13.158231735229492,0.0,-7.431301440874449e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.13140869140625,0.0,0.0,9.811189374886452e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13134765625,0.0,0.0,0.0001033165535773,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1314392089844,0.0,0.0,7.630926120327786e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.13134765625,0.0,0.0,0.0001033165535773,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312561035156,0.0,0.0,0.0004900890053249,287.38330078125,294.1499938964844,296.432861328125,295.4922180175781,298.0540466308594,296.41900634765625,288.8589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169333902216753e-08,0.0010453588329255,-0.0283078346401453,0.0,0.0,0.0,-0.0103499330580234,60.0,13.19186305999756,0.0,-7.45074117958211e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1375427246094,0.0,0.0,9.823875734582543e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1374816894531,0.0,0.0,0.000103450147435,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1375732421875,0.0,0.0,7.64079304644838e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1374816894531,0.0,0.0,0.0001034501401591,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.13739013671875,0.0,0.0,0.0004907227121293,287.3896789550781,294.1499938964844,296.4393005371094,295.50787353515625,298.03924560546875,296.42333984375,288.8639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327392357429744e-08,0.0010467104148119,-0.028721522539854,0.0,0.0,0.0,-0.0104282889515161,60.0,13.225923538208008,0.0,-7.470021046174224e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1498107910156,0.0,0.0,9.848935587797314e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1497497558594,0.0,0.0,0.0001037140391417,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1498413085937,0.0,0.0,7.660283881705254e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1497497558594,0.0,0.0,0.0001037140318658,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.149658203125,0.0,0.0,0.0004919745260849,287.4024963378906,294.1499938964844,296.4525451660156,295.5390319824219,298.0100402832031,296.4330749511719,288.8741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639622599091126e-08,0.0010493785375729,-0.0295386891812086,0.0,0.0,0.0,-0.010583066381514,60.0,13.294787406921388,0.0,-7.50818074379822e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1498107910156,0.0,0.0,9.848935587797314e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1497497558594,0.0,0.0,0.0001037140391417,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1498413085937,0.0,0.0,7.660283881705254e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1497497558594,0.0,0.0,0.0001037140318658,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.149658203125,0.0,0.0,0.0004919745260849,287.4024963378906,294.1499938964844,296.4525451660156,295.5390319824219,298.0100402832031,296.4330749511719,288.8741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639622599091126e-08,0.0010493785375729,-0.0295386891812086,0.0,0.0,0.0,-0.010583066381514,60.0,13.294787406921388,0.0,-7.50818074379822e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
