time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.162109375,0.0,0.0,9.872779628494754e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1620788574219,0.0,0.0,0.000103965132439,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16217041015625,0.0,0.0,7.678829570068046e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1620788574219,0.0,0.0,0.000103965132439,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1619873046875,0.0,0.0,0.0004931656294502,287.4153137207031,294.1499938964844,296.4660339355469,295.5696716308594,297.9817199707031,296.4443054199219,288.8841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671383958872e-08,0.0010519188363105,-0.0303161758929491,0.0,0.0,0.0,-0.0107303466647863,60.0,13.363659858703612,0.0,-7.544579716523003e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.162109375,0.0,0.0,9.872779628494754e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1620788574219,0.0,0.0,0.000103965132439,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16217041015625,0.0,0.0,7.678829570068046e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1620788574219,0.0,0.0,0.000103965132439,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1619873046875,0.0,0.0,0.0004931656294502,287.4153137207031,294.1499938964844,296.4660339355469,295.5696716308594,297.9817199707031,296.4443054199219,288.8841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671383958872e-08,0.0010519188363105,-0.0303161758929491,0.0,0.0,0.0,-0.0107303466647863,60.0,13.363659858703612,0.0,-7.544579716523003e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1744689941406,0.0,0.0,9.895525727188216e-05,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1744079589844,0.0,0.0,0.0001042046569637,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1745300292969,0.0,0.0,7.696521061006933e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1744079589844,0.0,0.0,0.0001042046569637,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1743469238281,0.0,0.0,0.0004943018429912,287.4281616210937,294.1499938964844,296.4793701171875,295.5993957519531,297.9542541503906,296.45672607421875,288.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220118250638734e-08,0.0010543428361415,-0.0310577936470508,0.0,0.0,0.0,-0.0108708450570702,60.0,13.432024002075195,0.0,-7.579383520806007e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1744689941406,0.0,0.0,9.895525727188216e-05,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1744079589844,0.0,0.0,0.0001042046569637,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1745300292969,0.0,0.0,7.696521061006933e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1744079589844,0.0,0.0,0.0001042046569637,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1743469238281,0.0,0.0,0.0004943018429912,287.4281616210937,294.1499938964844,296.4793701171875,295.5993957519531,297.9542541503906,296.45672607421875,288.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220118250638734e-08,0.0010543428361415,-0.0310577936470508,0.0,0.0,0.0,-0.0108708450570702,60.0,13.432024002075195,0.0,-7.579383520806007e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.181396484375,0.0,0.0,9.907177445711568e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1813659667969,0.0,0.0,0.0001043273587129,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18145751953125,0.0,0.0,7.705583266215399e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18133544921875,0.0,0.0,0.0001043273514369,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1812744140625,0.0,0.0,0.0004948838613927,287.43536376953125,294.1499938964844,296.4866638183594,295.61553955078125,297.9394226074219,296.4637756347656,288.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055596396327,1.236529367787398e-08,0.0010555839398875,-0.0314376726746559,0.0,0.0,0.0,-0.0109428139403462,60.0,13.468545913696287,0.0,-7.59724372301207e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1868591308594,0.0,0.0,9.916324052028358e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1867980957031,0.0,0.0,0.0001044236705638,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1868896484375,0.0,0.0,7.712696969974786e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1867980957031,0.0,0.0,0.0001044236632878,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.18670654296875,0.0,0.0,0.0004953407333232,287.4410400390625,294.1499938964844,296.4922180175781,295.6278991699219,297.927734375,296.46929931640625,288.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565712582319,1.2479247857299924e-08,0.0010565588017925,-0.0317358449101448,0.0,0.0,0.0,-0.0109993079677224,60.0,13.497237205505373,0.0,-7.611276942043332e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1930236816406,0.0,0.0,9.927083010552452e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929931640625,0.0,0.0,0.0001045369644998,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1930847167969,0.0,0.0,7.721065048826858e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929931640625,0.0,0.0,0.0001045369644998,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929016113281,0.0,0.0,0.0004958781646564,287.44744873046875,294.1499938964844,296.4983215332031,295.6415710449219,297.91436767578125,296.4755859375,288.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577191133052,1.2613302402542104e-08,0.0010577065404504,-0.0320865996181964,0.0,0.0,0.0,-0.0110657718032598,60.0,13.530436515808104,0.0,-7.627802034448905e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1992492675781,0.0,0.0,9.936673450283706e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991882324219,0.0,0.0,0.0001046379620674,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.19927978515625,0.0,0.0,7.72852508816868e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991882324219,0.0,0.0,0.0001046379620674,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1990966796875,0.0,0.0,0.0004963572137057,287.4538879394531,294.1499938964844,296.5041809082031,295.65478515625,297.9012756347656,296.48175048828125,288.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587390279397,1.2732797927128562e-08,0.0010587262222543,-0.0323992557823658,0.0,0.0,0.0,-0.0111250011250376,60.0,13.56137466430664,0.0,-7.642547927844134e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2116394042969,0.0,0.0,9.954017150448637e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21160888671875,0.0,0.0,0.0001048206031555,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117004394531,0.0,0.0,7.742013985989615e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115783691406,0.0,0.0,0.0001048205958795,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115173339844,0.0,0.0,0.0004972235765308,287.466796875,294.1499938964844,296.51495361328125,295.6797180175781,297.87579345703125,296.4931640625,288.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.2948894401176858e-08,0.0010605764109641,-0.0329646356403827,0.0,0.0,0.0,-0.0112321404740214,60.0,13.618097305297852,0.0,-7.669250123854e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2116394042969,0.0,0.0,9.954017150448637e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21160888671875,0.0,0.0,0.0001048206031555,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117004394531,0.0,0.0,7.742013985989615e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115783691406,0.0,0.0,0.0001048205958795,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115173339844,0.0,0.0,0.0004972235765308,287.466796875,294.1499938964844,296.51495361328125,295.6797180175781,297.87579345703125,296.4931640625,288.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.2948894401176858e-08,0.0010605764109641,-0.0329646356403827,0.0,0.0,0.0,-0.0112321404740214,60.0,13.618097305297852,0.0,-7.669250123854e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240905761719,0.0,0.0,9.96926028165035e-05,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240295410156,0.0,0.0,0.0001049811180564,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.22412109375,0.0,0.0,7.753870158921927e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240295410156,0.0,0.0,0.0001049811107804,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22393798828125,0.0,0.0,0.0004979849909432,287.47967529296875,294.1499938964844,296.5241394042969,295.7022705078125,297.85107421875,296.5032653808594,288.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138817145375016e-08,0.0010622013360261,-0.0334615111351013,0.0,0.0,0.0,-0.0113262981176376,60.0,13.66800308227539,0.0,-7.692756298638417e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240905761719,0.0,0.0,9.96926028165035e-05,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240295410156,0.0,0.0,0.0001049811180564,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.22412109375,0.0,0.0,7.753870158921927e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240295410156,0.0,0.0,0.0001049811107804,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22393798828125,0.0,0.0,0.0004979849909432,287.47967529296875,294.1499938964844,296.5241394042969,295.7022705078125,297.85107421875,296.5032653808594,288.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138817145375016e-08,0.0010622013360261,-0.0334615111351013,0.0,0.0,0.0,-0.0113262981176376,60.0,13.66800308227539,0.0,-7.692756298638417e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23651123046875,0.0,0.0,9.982855408452453e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364807128906,0.0,0.0,0.0001051242797984,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.236572265625,0.0,0.0,7.764443580526859e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364807128906,0.0,0.0,0.0001051242797984,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23638916015625,0.0,0.0,0.0004986640997231,287.4925842285156,294.1499938964844,296.5313720703125,295.7221374511719,297.82684326171875,296.51220703125,288.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636635124683,1.3308206980866544e-08,0.0010636502411216,-0.0339046455919742,0.0,0.0,0.0,-0.0114102745428681,60.0,13.712896347045898,0.0,-7.71375212593739e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23651123046875,0.0,0.0,9.982855408452453e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364807128906,0.0,0.0,0.0001051242797984,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.236572265625,0.0,0.0,7.764443580526859e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364807128906,0.0,0.0,0.0001051242797984,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23638916015625,0.0,0.0,0.0004986640997231,287.4925842285156,294.1499938964844,296.5313720703125,295.7221374511719,297.82684326171875,296.51220703125,288.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636635124683,1.3308206980866544e-08,0.0010636502411216,-0.0339046455919742,0.0,0.0,0.0,-0.0114102745428681,60.0,13.712896347045898,0.0,-7.71375212593739e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489624023437,0.0,0.0,9.994110587285832e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489318847656,0.0,0.0,0.000105242805148,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2490234375,0.0,0.0,7.773198012728244e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489318847656,0.0,0.0,0.000105242797872,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24884033203125,0.0,0.0,0.0004992263275198,287.5054626464844,294.1499938964844,296.53631591796875,295.73895263671875,297.80303955078125,296.5196228027344,288.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445024266677e-08,0.0010648492025211,-0.0342715047299861,0.0,0.0,0.0,-0.0114797949790954,60.0,13.75069522857666,0.0,-7.731156159707099e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489624023437,0.0,0.0,9.994110587285832e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489318847656,0.0,0.0,0.000105242805148,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2490234375,0.0,0.0,7.773198012728244e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489318847656,0.0,0.0,0.000105242797872,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24884033203125,0.0,0.0,0.0004992263275198,287.5054626464844,294.1499938964844,296.53631591796875,295.73895263671875,297.80303955078125,296.5196228027344,288.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445024266677e-08,0.0010648492025211,-0.0342715047299861,0.0,0.0,0.0,-0.0114797949790954,60.0,13.75069522857666,0.0,-7.731156159707099e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25518798828125,0.0,0.0,9.99970143311657e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2551574707031,0.0,0.0,0.000105301682197,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552490234375,0.0,0.0,7.777546852594241e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2551574707031,0.0,0.0,0.000105301674921,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25506591796875,0.0,0.0,0.0004995056078769,287.5119323730469,294.1499938964844,296.5378112792969,295.7460632324219,297.7911376953125,296.52349853515625,288.9587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654591023921,1.3518105745902176e-08,0.0010654455982148,-0.0344537310302257,0.0,0.0,0.0,-0.011514333076775,60.0,13.770113945007324,0.0,-7.739807728057714e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26141357421875,0.0,0.0,0.0001000377596938,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613830566406,0.0,0.0,0.0001053445812431,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.261474609375,0.0,0.0,7.780715532135218e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613830566406,0.0,0.0,0.0001053445812431,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26129150390625,0.0,0.0,0.0004997091600671,287.51837158203125,294.1499938964844,296.5386047363281,295.7522888183594,297.77935791015625,296.5264892578125,288.9636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568866030766458e-08,0.0010658756364136,-0.0345865152776241,0.0,0.0,0.0,-0.0115394759923219,60.0,13.78489112854004,0.0,-7.746116637008529e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738952636719,0.0,0.0,0.000100100209238,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738342285156,0.0,0.0,0.0001054103486239,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27392578125,0.0,0.0,7.785572961438447e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738342285156,0.0,0.0,0.000105410341348,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2737731933594,0.0,0.0,0.0005000210949219,287.53125,294.1499938964844,296.5378723144531,295.7618408203125,297.7562561035156,296.5294189453125,288.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665567824617,1.3646677565759546e-08,0.0010665430454537,-0.0347900539636611,0.0,0.0,0.0,-0.0115780616179108,60.0,13.803364753723145,0.0,-7.7557906763559e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738952636719,0.0,0.0,0.000100100209238,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738342285156,0.0,0.0,0.0001054103486239,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27392578125,0.0,0.0,7.785572961438447e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738342285156,0.0,0.0,0.000105410341348,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2737731933594,0.0,0.0,0.0005000210949219,287.53125,294.1499938964844,296.5378723144531,295.7618408203125,297.7562561035156,296.5294189453125,288.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665567824617,1.3646677565759546e-08,0.0010665430454537,-0.0347900539636611,0.0,0.0,0.0,-0.0115780616179108,60.0,13.803364753723145,0.0,-7.7557906763559e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2863464355469,0.0,0.0,0.0001001452110358,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862854003906,0.0,0.0,0.0001054577369359,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.286376953125,0.0,0.0,7.78907269705087e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862854003906,0.0,0.0,0.0001054577296599,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862243652344,0.0,0.0,0.0005002458929084,287.54412841796875,294.1499938964844,296.53375244140625,295.7672119140625,297.7334899902344,296.5290832519531,288.9833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670368792489,1.3702749157573637e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.81088924407959,0.0,-7.762765363850124e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2863464355469,0.0,0.0,0.0001001452110358,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862854003906,0.0,0.0,0.0001054577369359,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.286376953125,0.0,0.0,7.78907269705087e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862854003906,0.0,0.0,0.0001054577296599,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862243652344,0.0,0.0,0.0005002458929084,287.54412841796875,294.1499938964844,296.53375244140625,295.7672119140625,297.7334899902344,296.5290832519531,288.9833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670368792489,1.3702749157573637e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.81088924407959,0.0,-7.762765363850124e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987976074219,0.0,0.0,0.0001001750351861,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987365722656,0.0,0.0,0.0001054891399689,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.298828125,0.0,0.0,7.791392272338271e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987365722656,0.0,0.0,0.0001054891399689,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986755371094,0.0,0.0,0.0005003948463127,287.5569763183594,294.1499938964844,296.5259094238281,295.7680358886719,297.7109680175781,296.5259094238281,288.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673545766621,1.3739907878118629e-08,0.0010673408396542,-0.0350339189171791,0.0,0.0,0.0,-0.0116242822259664,60.0,13.809040069580078,0.0,-7.767389575974448e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987976074219,0.0,0.0,0.0001001750351861,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987365722656,0.0,0.0,0.0001054891399689,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.298828125,0.0,0.0,7.791392272338271e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987365722656,0.0,0.0,0.0001054891399689,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986755371094,0.0,0.0,0.0005003948463127,287.5569763183594,294.1499938964844,296.5259094238281,295.7680358886719,297.7109680175781,296.5259094238281,288.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673545766621,1.3739907878118629e-08,0.0010673408396542,-0.0350339189171791,0.0,0.0,0.0,-0.0116242822259664,60.0,13.809040069580078,0.0,-7.767389575974448e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067626953125,0.0,0.0,0.0001001889831968,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,0.0001055038228514,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,7.792477117618546e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30670166015625,0.0,0.0,0.0001055038228514,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.306640625,0.0,0.0,0.0005004645208828,287.5652160644531,294.1499938964844,296.5187683105469,295.7660217285156,297.69659423828125,296.5232849121094,288.9995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675034718587,1.3757281536186385e-08,0.0010674896184355,-0.0350793674588203,0.0,0.0,0.0,-0.0116328969597816,60.0,13.80577564239502,0.0,-7.769552468062103e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3112487792969,0.0,0.0,0.0001001887940219,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,0.0001055036336765,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.311279296875,0.0,0.0,7.792462565703318e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111877441406,0.0,0.0,0.0001055036264006,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111267089844,0.0,0.0,0.0005004635895602,287.56982421875,294.1499938964844,296.51397705078125,295.76397705078125,297.6885681152344,296.5194702148437,289.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067501027137,1.37570523861541e-08,0.001067487290129,-0.0350787676870822,0.0,0.0,0.0,-0.0116327814757823,60.0,13.796340942382812,0.0,-7.769524046352674e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174743652344,0.0,0.0,0.0001001928540063,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31744384765625,0.0,0.0,0.0001055079119396,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,7.792778342263773e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174133300781,0.0,0.0,0.0001055079046636,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173522949219,0.0,0.0,0.0005004839040338,287.5762634277344,294.1499938964844,296.50634765625,295.7599792480469,297.6773986816406,296.5159606933594,289.0080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675429366528,1.3762110562254293e-08,0.0010675291996449,-0.0350919961929321,0.0,0.0,0.0,-0.0116352820768952,60.0,13.789005279541016,0.0,-7.770153587216555e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236999511719,0.0,0.0,0.0001001907658064,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236389160156,0.0,0.0,0.0001055057073244,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32373046875,0.0,0.0,7.792616088408977e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236389160156,0.0,0.0,0.0001055057073244,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235778808594,0.0,0.0,0.0005004734848625,287.5826721191406,294.1499938964844,296.4975891113281,295.754638671875,297.666259765625,296.51080322265625,289.0129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759504646770893e-08,0.0010675058001652,-0.0350851826369762,0.0,0.0,0.0,-0.0116339847445487,60.0,13.7760591506958,0.0,-7.769829579729048e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,0.0001001801792881,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,0.0001054945605574,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,7.791792450007051e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,0.0001054945532814,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360290527344,0.0,0.0,0.0005004205740988,287.5954895019531,294.1499938964844,296.47637939453125,295.7396545410156,297.6439514160156,296.49658203125,289.0227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746312532703088e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.738487243652344,0.0,-7.768186804923971e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,0.0001001801792881,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,0.0001054945605574,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,7.791792450007051e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,0.0001054945532814,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360290527344,0.0,0.0,0.0005004205740988,287.5954895019531,294.1499938964844,296.47637939453125,295.7396545410156,297.6439514160156,296.49658203125,289.0227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746312532703088e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.738487243652344,0.0,-7.768186804923971e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,0.0001001588534563,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,0.0001054720996762,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,7.790133531671017e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,0.0001054720924003,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,0.0005003140540793,287.6083068847656,294.1499938964844,296.45001220703125,295.7186889648437,297.62158203125,296.47833251953125,289.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973645802882e-08,0.0010671670315787,-0.0349811576306819,0.0,0.0,0.0,-0.0116142760962247,60.0,13.68977165222168,0.0,-7.764879228489009e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,0.0001001588534563,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,0.0001054720996762,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,7.790133531671017e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,0.0001054720924003,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,0.0005003140540793,287.6083068847656,294.1499938964844,296.45001220703125,295.7186889648437,297.62158203125,296.47833251953125,289.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973645802882e-08,0.0010671670315787,-0.0349811576306819,0.0,0.0,0.0,-0.0116142760962247,60.0,13.68977165222168,0.0,-7.764879228489009e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,0.0001001478449325,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,0.0001054605090757,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,7.789277151459828e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,0.0001054605017998,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,0.0005002590478397,287.62109375,294.1499938964844,296.41998291015625,295.69158935546875,297.5990905761719,296.4559326171875,289.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022095050231e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.628321647644045,0.0,-7.763173215380449e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,0.0001001478449325,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,0.0001054605090757,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,7.789277151459828e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,0.0001054605017998,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,0.0005002590478397,287.62109375,294.1499938964844,296.41998291015625,295.69158935546875,297.5990905761719,296.4559326171875,289.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022095050231e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.628321647644045,0.0,-7.763173215380449e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,0.0001001652854029,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0001054788735928,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,7.790634117554873e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,0.0001054788735928,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,0.0005003461847081,287.6338806152344,294.1499938964844,296.38818359375,295.6588439941406,297.576416015625,296.42974853515625,289.0523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727754932801872e-08,0.0010672353673726,-0.0350021347403526,0.0,0.0,0.0,-0.0116182500496506,60.0,13.555127143859863,0.0,-7.765877541032752e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,0.0001001652854029,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0001054788735928,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,7.790634117554873e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,0.0001054788735928,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,0.0005003461847081,287.6338806152344,294.1499938964844,296.38818359375,295.6588439941406,297.576416015625,296.42974853515625,289.0523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727754932801872e-08,0.0010672353673726,-0.0350021347403526,0.0,0.0,0.0,-0.0116182500496506,60.0,13.555127143859863,0.0,-7.765877541032752e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,0.0001001928394543,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,0.0001055078901117,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,7.79277688707225e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,0.0001055078828358,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,0.0005004838458262,287.6402587890625,294.1499938964844,296.37164306640625,295.6404724121094,297.5648803710937,296.4146423339844,289.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762082140544862e-08,0.0010675279190763,-0.0350919254124164,0.0,0.0,0.0,-0.0116352625191211,60.0,13.512187004089355,0.0,-7.770150034502876e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,0.0001002095159492,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,0.0001055254469974,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,7.794074190314859e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,0.0001055254469974,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,0.000500567140989,287.6466369628906,294.1499938964844,296.354736328125,295.620849609375,297.5534362792969,296.4007568359375,289.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677195386961,1.3782860186495329e-08,0.0010677058016881,-0.0351462736725807,0.0,0.0,0.0,-0.0116455638781189,60.0,13.472667694091797,0.0,-7.77273712060378e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,0.0001002838907879,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,0.0001056037726812,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,7.799859304213896e-05,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,0.0001056037726812,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,0.0005009386804886,287.6593933105469,294.1499938964844,296.3197631835937,295.5780334472656,297.5302124023437,296.3694763183594,289.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685117449611,1.3875531834628418e-08,0.0010684978915378,-0.035388670861721,0.0,0.0,0.0,-0.0116915041580796,60.0,13.38203239440918,0.0,-7.784279176803467e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
