time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,0.0001002838907879,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,0.0001056037726812,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,7.799859304213896e-05,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,0.0001056037726812,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,0.0005009386804886,287.6593933105469,294.1499938964844,296.3197631835937,295.5780334472656,297.5302124023437,296.3694763183594,289.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685117449611,1.3875531834628418e-08,0.0010684978915378,-0.035388670861721,0.0,0.0,0.0,-0.0116915041580796,60.0,13.38203239440918,0.0,-7.784279176803467e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,0.0001003828801913,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,0.0001057080080499,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,7.807557994965464e-05,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,0.0001057080080499,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,0.0005014330963604,287.6721496582031,294.1499938964844,296.283447265625,295.5308532714844,297.5067138671875,296.336181640625,289.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695660021156,1.3998862513631138e-08,0.0010695519158616,-0.0357112549245357,0.0,0.0,0.0,-0.0117526417598128,60.0,13.284502029418944,0.0,-7.799653900519844e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,0.0001003828801913,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,0.0001057080080499,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,7.807557994965464e-05,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,0.0001057080080499,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,0.0005014330963604,287.6721496582031,294.1499938964844,296.283447265625,295.5308532714844,297.5067138671875,296.336181640625,289.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695660021156,1.3998862513631138e-08,0.0010695519158616,-0.0357112549245357,0.0,0.0,0.0,-0.0117526417598128,60.0,13.284502029418944,0.0,-7.799653900519844e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0001005058438749,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,0.0001058374982676,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,7.817122241249308e-05,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,0.0001058374982676,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.000502047361806,287.68487548828125,294.1499938964844,296.2459411621094,295.47967529296875,297.4828796386719,296.3008728027344,289.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152077731921509e-08,0.0010708619374781,-0.0361119844019413,0.0,0.0,0.0,-0.0118285967037081,60.0,13.180146217346191,0.0,-7.818774605539147e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0001005058438749,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,0.0001058374982676,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,7.817122241249308e-05,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,0.0001058374982676,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.000502047361806,287.68487548828125,294.1499938964844,296.2459411621094,295.47967529296875,297.4828796386719,296.3008728027344,289.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152077731921509e-08,0.0010708619374781,-0.0361119844019413,0.0,0.0,0.0,-0.0118285967037081,60.0,13.180146217346191,0.0,-7.818774605539147e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,0.0001006028833216,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,0.0001059396818163,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,7.824668864486739e-05,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,0.0001059396818163,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0005025320569984,287.6940612792969,294.1499938964844,296.2182312011719,295.44061279296875,297.465576171875,296.2748413085937,289.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719099082052,1.4272979242946349e-08,0.0010718955891206,-0.0364281870424747,0.0,0.0,0.0,-0.0118885310366749,60.0,13.102740287780762,0.0,-7.833879323015935e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,0.0001006507372949,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,0.0001059900750988,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,7.828391244402155e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,0.0001059900750988,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0005027711158618,287.6976318359375,294.1499938964844,296.20733642578125,295.4249572753906,297.4587097167969,296.2640380859375,289.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724198073148,1.4332606212974497e-08,0.0010724054882302,-0.0365841314196586,0.0,0.0,0.0,-0.0119180912151932,60.0,13.070170402526855,0.0,-7.841333626856797e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417724609375,0.0,0.0,0.0001007249738904,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417419433594,0.0,0.0,0.0001060682479874,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,7.834165444364771e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417419433594,0.0,0.0,0.0001060682479874,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416809082031,0.0,0.0,0.0005031419568695,287.7040100097656,294.1499938964844,296.18768310546875,295.3964233398437,297.44659423828125,296.2455139160156,289.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732117807492,1.4425102001780488e-08,0.0010731973452493,-0.0368260294198989,0.0,0.0,0.0,-0.0119639504700899,60.0,13.014763832092283,0.0,-7.852904815308649e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480285644531,0.0,0.0,0.0001008159888442,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,0.000106164101453,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,7.84124422352761e-05,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,0.000106164094177,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479064941406,0.0,0.0,0.0005035966169089,287.7103881835937,294.1499938964844,296.16778564453125,295.3671264648437,297.43426513671875,296.2259826660156,289.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538509951478318e-08,0.0010741667356342,-0.0371226109564304,0.0,0.0,0.0,-0.0120201697573065,60.0,12.955533027648926,0.0,-7.867103590797343e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0001009999396046,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46044921875,0.0,0.0,0.0001063578092725,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,7.85555166658014e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46044921875,0.0,0.0,0.0001063578019966,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,0.000504515483044,287.72314453125,294.1499938964844,296.1274719238281,295.3065795898437,297.409423828125,296.1867370605469,289.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767706169038776e-08,0.0010761255398392,-0.0377219729125499,0.0,0.0,0.0,-0.0121337864547967,60.0,12.836224555969238,0.0,-7.895838649574216e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,0.0001009999396046,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46044921875,0.0,0.0,0.0001063578092725,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,7.85555166658014e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46044921875,0.0,0.0,0.0001063578019966,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,0.000504515483044,287.72314453125,294.1499938964844,296.1274719238281,295.3065795898437,297.409423828125,296.1867370605469,289.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767706169038776e-08,0.0010761255398392,-0.0377219729125499,0.0,0.0,0.0,-0.0121337864547967,60.0,12.836224555969238,0.0,-7.895838649574216e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,0.0001011985441436,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,0.0001065669493982,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729919433594,0.0,0.0,7.870998524595052e-05,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,0.0001065669421222,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728698730469,0.0,0.0,0.000505507516209,287.73590087890625,294.1499938964844,296.08648681640625,295.2437438964844,297.38433837890625,296.1465759277344,289.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015162446729846e-08,0.0010782412718981,-0.0383690372109413,0.0,0.0,0.0,-0.0122564593330025,60.0,12.713247299194336,0.0,-7.926921341550043e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,0.0001011985441436,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,0.0001065669493982,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729919433594,0.0,0.0,7.870998524595052e-05,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,0.0001065669421222,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728698730469,0.0,0.0,0.000505507516209,287.73590087890625,294.1499938964844,296.08648681640625,295.2437438964844,297.38433837890625,296.1465759277344,289.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015162446729846e-08,0.0010782412718981,-0.0383690372109413,0.0,0.0,0.0,-0.0122564593330025,60.0,12.713247299194336,0.0,-7.926921341550043e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,0.0001014169029076,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854431152344,0.0,0.0,0.0001067968842107,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,7.887982064858079e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854431152344,0.0,0.0,0.0001067968842107,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853820800781,0.0,0.0,0.0005065982695668,287.7486877441406,294.1499938964844,296.0450134277344,295.1790771484375,297.35858154296875,296.1049194335937,289.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805834317579,1.5287229260252392e-08,0.0010805681813508,-0.0390804037451744,0.0,0.0,0.0,-0.0123913371935486,60.0,12.583687782287598,0.0,-7.961165238157265e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,0.0001014169029076,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854431152344,0.0,0.0,0.0001067968842107,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,7.887982064858079e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854431152344,0.0,0.0,0.0001067968842107,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853820800781,0.0,0.0,0.0005065982695668,287.7486877441406,294.1499938964844,296.0450134277344,295.1790771484375,297.35858154296875,296.1049194335937,289.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805834317579,1.5287229260252392e-08,0.0010805681813508,-0.0390804037451744,0.0,0.0,0.0,-0.0123913371935486,60.0,12.583687782287598,0.0,-7.961165238157265e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,0.0001016343812807,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979553222656,0.0,0.0,0.0001070259022526,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.498046875,0.0,0.0,7.904897211119533e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979553222656,0.0,0.0,0.0001070258949766,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979248046875,0.0,0.0,0.0005076846573501,287.761474609375,294.1499938964844,296.003173828125,295.1129455566406,297.3327331542969,296.063232421875,289.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558205390675542e-08,0.0010828843805938,-0.0397888571023941,0.0,0.0,0.0,-0.0125256674364209,60.0,12.45396327972412,0.0,-7.995345896461006e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,0.0001016343812807,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979553222656,0.0,0.0,0.0001070259022526,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.498046875,0.0,0.0,7.904897211119533e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979553222656,0.0,0.0,0.0001070258949766,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979248046875,0.0,0.0,0.0005076846573501,287.761474609375,294.1499938964844,296.003173828125,295.1129455566406,297.3327331542969,296.063232421875,289.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558205390675542e-08,0.0010828843805938,-0.0397888571023941,0.0,0.0,0.0,-0.0125256674364209,60.0,12.45396327972412,0.0,-7.995345896461006e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042724609375,0.0,0.0,0.000101749516034,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042419433594,0.0,0.0,0.0001071471415343,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043029785156,0.0,0.0,7.913851732155308e-05,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042419433594,0.0,0.0,0.0001071471415343,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041809082031,0.0,0.0,0.00050825974904,287.7678527832031,294.1499938964844,295.9821472167969,295.0794677734375,297.3195495605469,296.0419921875,289.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701660416311825e-08,0.0010841111652553,-0.0401638895273208,0.0,0.0,0.0,-0.0125967850908637,60.0,12.38675022125244,0.0,-8.013471131107509e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,0.0001018632174236,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105285644531,0.0,0.0,0.0001072668746928,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105895996094,0.0,0.0,7.922695658635348e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,0.0001072668746928,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104675292969,0.0,0.0,0.0005088277393952,287.7742614746094,294.1499938964844,295.96112060546875,295.0457763671875,297.3062438964844,296.0206604003906,289.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853389976546,1.584333553239503e-08,0.0010853231651708,-0.0405342541635036,0.0,0.0,0.0,-0.0126670226454734,60.0,12.31894302368164,0.0,-8.031391018903379e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52313232421875,0.0,0.0,0.0001020880954456,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231018066406,0.0,0.0,0.0001075036852853,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231628417969,0.0,0.0,7.940185605548322e-05,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231018066406,0.0,0.0,0.0001075036852853,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230407714844,0.0,0.0,0.0005099510308355,287.7870483398437,294.1499938964844,295.9189758300781,294.9779968261719,297.2792053222656,295.9779357910156,289.1691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.6123532731171508e-08,0.001087718643248,-0.0412666872143745,0.0,0.0,0.0,-0.012805925682187,60.0,12.18171215057373,0.0,-8.066891155067425e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52313232421875,0.0,0.0,0.0001020880954456,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231018066406,0.0,0.0,0.0001075036852853,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231628417969,0.0,0.0,7.940185605548322e-05,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231018066406,0.0,0.0,0.0001075036852853,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230407714844,0.0,0.0,0.0005099510308355,287.7870483398437,294.1499938964844,295.9189758300781,294.9779968261719,297.2792053222656,295.9779357910156,289.1691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.6123532731171508e-08,0.001087718643248,-0.0412666872143745,0.0,0.0,0.0,-0.012805925682187,60.0,12.18171215057373,0.0,-8.066891155067425e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53570556640625,0.0,0.0,0.0001023162840283,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53564453125,0.0,0.0,0.0001077439737855,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357360839844,0.0,0.0,7.9579338489566e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53564453125,0.0,0.0,0.0001077439737855,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356140136719,0.0,0.0,0.0005110908532515,287.79986572265625,294.1499938964844,295.8768920898437,294.9100646972656,297.2523193359375,295.935302734375,289.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901679052039,1.6407852854172233e-08,0.0010901514906436,-0.0420098342001438,0.0,0.0,0.0,-0.0129468841478228,60.0,12.045242309570312,0.0,-8.10299312092866e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53570556640625,0.0,0.0,0.0001023162840283,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53564453125,0.0,0.0,0.0001077439737855,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357360839844,0.0,0.0,7.9579338489566e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53564453125,0.0,0.0,0.0001077439737855,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356140136719,0.0,0.0,0.0005110908532515,287.79986572265625,294.1499938964844,295.8768920898437,294.9100646972656,297.2523193359375,295.935302734375,289.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901679052039,1.6407852854172233e-08,0.0010901514906436,-0.0420098342001438,0.0,0.0,0.0,-0.0129468841478228,60.0,12.045242309570312,0.0,-8.10299312092866e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482788085937,0.0,0.0,0.0001025293458951,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482482910156,0.0,0.0,0.0001079683424904,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,7.974505570018664e-05,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482482910156,0.0,0.0,0.0001079683424904,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481872558594,0.0,0.0,0.0005121551803313,287.81268310546875,294.1499938964844,295.83502197265625,294.8423156738281,297.2248840332031,295.89263916015625,289.1882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924364905804,1.667332760746376e-08,0.001092419726774,-0.0427036620676517,0.0,0.0,0.0,-0.0130784818902611,60.0,11.906126022338867,0.0,-8.136775164757638e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482788085937,0.0,0.0,0.0001025293458951,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482482910156,0.0,0.0,0.0001079683424904,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,7.974505570018664e-05,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482482910156,0.0,0.0,0.0001079683424904,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481872558594,0.0,0.0,0.0005121551803313,287.81268310546875,294.1499938964844,295.83502197265625,294.8423156738281,297.2248840332031,295.89263916015625,289.1882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924364905804,1.667332760746376e-08,0.001092419726774,-0.0427036620676517,0.0,0.0,0.0,-0.0130784818902611,60.0,11.906126022338867,0.0,-8.136775164757638e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,0.0001026999598252,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,0.0001081480077118,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,7.987775461515412e-05,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,0.0001081480077118,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582580566406,0.0,0.0,0.0005130074569024,287.8229064941406,294.1499938964844,295.8017578125,294.78857421875,297.20294189453125,295.8584899902344,289.19580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942564113065,1.6885918441289505e-08,0.0010942395310848,-0.0432592295110225,0.0,0.0,0.0,-0.0131838824599981,60.0,11.794469833374023,0.0,-8.16387810687047e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,0.0001027322869049,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56085205078125,0.0,0.0,0.0001081820519175,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609130859375,0.0,0.0,7.990290032466874e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608215332031,0.0,0.0,0.0001081820519175,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.560791015625,0.0,0.0,0.0005131689249537,287.8254699707031,294.1499938964844,295.7934875488281,294.7752380371094,297.197265625,295.8501892089844,289.1976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946007678285,1.6926195556266066e-08,0.0010945837711915,-0.0433644838631153,0.0,0.0,0.0,-0.0132038490846753,60.0,11.766383171081545,0.0,-8.16901817302096e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671691894531,0.0,0.0,0.0001028328479151,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.567138671875,0.0,0.0,0.0001082879462046,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56719970703125,0.0,0.0,7.998110959306359e-05,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.567138671875,0.0,0.0,0.0001082879462046,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56707763671875,0.0,0.0,0.0005136712570674,287.8318786621094,294.1499938964844,295.7728881835937,294.7420654296875,297.1834411621094,295.8289489746094,289.2023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956705082207,1.705149621500368e-08,0.0010956533951684,-0.0436919145286083,0.0,0.0,0.0,-0.0132659561932086,60.0,11.696276664733888,0.0,-8.18501888488754e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.573486328125,0.0,0.0,0.0001029183986247,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,0.0001083780371118,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735168457031,0.0,0.0,8.00476482254453e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,0.0001083780298358,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733947753906,0.0,0.0,0.0005140985595062,287.8382873535156,294.1499938964844,295.75244140625,294.709228515625,297.1694030761719,295.8080444335937,289.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965812252834,1.7158088283508732e-08,0.0010965641122311,-0.0439704470336437,0.0,0.0,0.0,-0.0133187947794795,60.0,11.62594509124756,0.0,-8.198642831303007e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860900878906,0.0,0.0,0.0001030763305607,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860595703125,0.0,0.0,0.000108544343675,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58612060546875,0.0,0.0,8.017048094188794e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860290527344,0.0,0.0,0.000108544336399,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58599853515625,0.0,0.0,0.0005148874479345,287.85107421875,294.1499938964844,295.7120361328125,294.6446533203125,297.14117431640625,295.7666015625,289.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982668027281,1.7354871317820653e-08,0.0010982494568452,-0.044484619051218,0.0,0.0,0.0,-0.0134163619950413,60.0,11.485566139221191,0.0,-8.223823755315608e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860900878906,0.0,0.0,0.0001030763305607,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860595703125,0.0,0.0,0.000108544343675,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58612060546875,0.0,0.0,8.017048094188794e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860290527344,0.0,0.0,0.000108544336399,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58599853515625,0.0,0.0,0.0005148874479345,287.85107421875,294.1499938964844,295.7120361328125,294.6446533203125,297.14117431640625,295.7666015625,289.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982668027281,1.7354871317820653e-08,0.0010982494568452,-0.044484619051218,0.0,0.0,0.0,-0.0134163619950413,60.0,11.485566139221191,0.0,-8.223823755315608e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59869384765625,0.0,0.0,0.00010320552974,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986633300781,0.0,0.0,0.0001086803968064,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987243652344,0.0,0.0,8.027097646845505e-05,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986633300781,0.0,0.0,0.0001086803968064,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986022949219,0.0,0.0,0.0005155328544788,287.8638610839844,294.1499938964844,295.67242431640625,294.5820007324219,297.1126708984375,295.7260131835937,289.22564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996443452313,1.7515858985461822e-08,0.001099626882933,-0.044905237853527,0.0,0.0,0.0,-0.0134961754083633,60.0,11.346025466918944,0.0,-8.24445294256293e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59869384765625,0.0,0.0,0.00010320552974,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986633300781,0.0,0.0,0.0001086803968064,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987243652344,0.0,0.0,8.027097646845505e-05,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986633300781,0.0,0.0,0.0001086803968064,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986022949219,0.0,0.0,0.0005155328544788,287.8638610839844,294.1499938964844,295.67242431640625,294.5820007324219,297.1126708984375,295.7260131835937,289.22564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996443452313,1.7515858985461822e-08,0.001099626882933,-0.044905237853527,0.0,0.0,0.0,-0.0134961754083633,60.0,11.346025466918944,0.0,-8.24445294256293e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112976074219,0.0,0.0,0.0001033110529533,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112670898437,0.0,0.0,0.000108791522507,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112976074219,0.0,0.0,8.035304927034304e-05,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112365722656,0.0,0.0,0.0001087915152311,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112060546875,0.0,0.0,0.000516059983056,287.87664794921875,294.1499938964844,295.6336975097656,294.52166748046875,297.083984375,295.6861572265625,289.2348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007698485627,1.7647343142357386e-08,0.0011007521534338,-0.0452487543225288,0.0,0.0,0.0,-0.0135613614693284,60.0,11.20721435546875,0.0,-8.26132051656714e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112976074219,0.0,0.0,0.0001033110529533,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112670898437,0.0,0.0,0.000108791522507,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112976074219,0.0,0.0,8.035304927034304e-05,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112365722656,0.0,0.0,0.0001087915152311,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112060546875,0.0,0.0,0.000516059983056,287.87664794921875,294.1499938964844,295.6336975097656,294.52166748046875,297.083984375,295.6861572265625,289.2348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007698485627,1.7647343142357386e-08,0.0011007521534338,-0.0452487543225288,0.0,0.0,0.0,-0.0135613614693284,60.0,11.20721435546875,0.0,-8.26132051656714e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6238708496094,0.0,0.0,0.0001033814114634,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62384033203125,0.0,0.0,0.0001088656063075,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239013671875,0.0,0.0,8.040777174755931e-05,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62384033203125,0.0,0.0,0.0001088656063075,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.623779296875,0.0,0.0,0.0005164114409126,287.889404296875,294.1499938964844,295.5960388183594,294.46405029296875,297.0551452636719,295.6471862792969,289.2439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110151944682,1.7735008128738627e-08,0.0011015016352757,-0.0454777777194976,0.0,0.0,0.0,-0.0136048207059502,60.0,11.069947242736816,0.0,-8.272576224044317e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6238708496094,0.0,0.0,0.0001033814114634,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62384033203125,0.0,0.0,0.0001088656063075,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239013671875,0.0,0.0,8.040777174755931e-05,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62384033203125,0.0,0.0,0.0001088656063075,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.623779296875,0.0,0.0,0.0005164114409126,287.889404296875,294.1499938964844,295.5960388183594,294.46405029296875,297.0551452636719,295.6471862792969,289.2439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110151944682,1.7735008128738627e-08,0.0011015016352757,-0.0454777777194976,0.0,0.0,0.0,-0.0136048207059502,60.0,11.069947242736816,0.0,-8.272576224044317e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6301574707031,0.0,0.0,0.0001034168890328,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.630126953125,0.0,0.0,0.0001089029683498,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63018798828125,0.0,0.0,8.043536217883229e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.630126953125,0.0,0.0,0.0001089029683498,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,0.0005165886250324,287.8957824707031,294.1499938964844,295.5776672363281,294.4364013671875,297.04071044921875,295.6277160644531,289.2485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018986115232,1.7779210992330263e-08,0.0011018807999789,-0.0455932579934597,0.0,0.0,0.0,-0.0136267403140664,60.0,11.00139331817627,0.0,-8.278254881588509e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.636474609375,0.0,0.0,0.0001034286469803,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6364440917969,0.0,0.0,0.0001089153520297,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365051269531,0.0,0.0,8.044450805755332e-05,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6364440917969,0.0,0.0,0.0001089153520297,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363830566406,0.0,0.0,0.0005166474147699,287.90216064453125,294.1499938964844,295.5596008300781,294.4095764160156,297.0262756347656,295.60858154296875,289.25311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020185193046,1.7793858830827958e-08,0.0011020008241757,-0.0456315316259861,0.0,0.0,0.0,-0.013633974827826,60.0,10.933635711669922,0.0,-8.280137819838276e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
