time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490478515625,0.0,0.0,0.0001034188608173,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490173339844,0.0,0.0,0.0001089050419977,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490783691406,0.0,0.0,8.043689740588889e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490173339844,0.0,0.0,0.0001089050347218,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6489562988281,0.0,0.0,0.0005165984621271,287.9148864746094,294.1499938964844,295.52447509765625,294.358642578125,296.99725341796875,295.57147216796875,289.2621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019160738214,1.7781658812054957e-08,0.0011018982622772,-0.0455996543169021,0.0,0.0,0.0,-0.0136279352009296,60.0,10.800018310546877,0.0,-8.278569652020452e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490478515625,0.0,0.0,0.0001034188608173,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490173339844,0.0,0.0,0.0001089050419977,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490783691406,0.0,0.0,8.043689740588889e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490173339844,0.0,0.0,0.0001089050347218,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6489562988281,0.0,0.0,0.0005165984621271,287.9148864746094,294.1499938964844,295.52447509765625,294.358642578125,296.99725341796875,295.57147216796875,289.2621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019160738214,1.7781658812054957e-08,0.0011018982622772,-0.0455996543169021,0.0,0.0,0.0,-0.0136279352009296,60.0,10.800018310546877,0.0,-8.278569652020452e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615600585937,0.0,0.0,0.0001033362495945,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615295410156,0.0,0.0,0.0001088180506485,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615905761719,0.0,0.0,8.037264342419803e-05,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615295410156,0.0,0.0,0.0001088180433725,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614990234375,0.0,0.0,0.0005161858280189,287.92755126953125,294.1499938964844,295.4908447265625,294.31170654296875,296.9681396484375,295.536865234375,289.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010345770046,1.7678720709568552e-08,0.0011010168818756,-0.045330736786127,0.0,0.0,0.0,-0.0135768996551632,60.0,10.673320770263672,0.0,-8.2653492938789e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615600585937,0.0,0.0,0.0001033362495945,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615295410156,0.0,0.0,0.0001088180506485,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615905761719,0.0,0.0,8.037264342419803e-05,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615295410156,0.0,0.0,0.0001088180433725,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614990234375,0.0,0.0,0.0005161858280189,287.92755126953125,294.1499938964844,295.4908447265625,294.31170654296875,296.9681396484375,295.536865234375,289.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010345770046,1.7678720709568552e-08,0.0011010168818756,-0.045330736786127,0.0,0.0,0.0,-0.0135768996551632,60.0,10.673320770263672,0.0,-8.2653492938789e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.674072265625,0.0,0.0,0.0001032254804158,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6740417480469,0.0,0.0,0.000108701402496,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741027832031,0.0,0.0,8.028648881008849e-05,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6740417480469,0.0,0.0,0.000108701402496,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739807128906,0.0,0.0,0.0005156325059942,287.940185546875,294.1499938964844,295.4588623046875,294.26910400390625,296.9390869140625,295.50360107421875,289.2799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998584330081,1.754070488857451e-08,0.0010998408542945,-0.0449701510369777,0.0,0.0,0.0,-0.0135084995999932,60.0,10.549330711364746,0.0,-8.247639016190078e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.674072265625,0.0,0.0,0.0001032254804158,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6740417480469,0.0,0.0,0.000108701402496,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741027832031,0.0,0.0,8.028648881008849e-05,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6740417480469,0.0,0.0,0.000108701402496,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739807128906,0.0,0.0,0.0005156325059942,287.940185546875,294.1499938964844,295.4588623046875,294.26910400390625,296.9390869140625,295.50360107421875,289.2799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998584330081,1.754070488857451e-08,0.0010998408542945,-0.0449701510369777,0.0,0.0,0.0,-0.0135084995999932,60.0,10.549330711364746,0.0,-8.247639016190078e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850280761719,0.0,0.0,0.0001030911953421,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849975585937,0.0,0.0,0.0001085599942598,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68505859375,0.0,0.0,8.018204243853688e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849975585937,0.0,0.0,0.0001085599942598,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849670410156,0.0,0.0,0.0005149617209099,287.9512634277344,294.1499938964844,295.4321594238281,294.235595703125,296.9135437011719,295.4754943847656,289.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984278051182,1.7373380956087203e-08,0.0010984104592353,-0.0445329770445823,0.0,0.0,0.0,-0.0134255513548851,60.0,10.443643569946287,0.0,-8.226194125882105e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865234375,0.0,0.0,0.0001030667408485,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864929199219,0.0,0.0,0.0001085342446458,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865539550781,0.0,0.0,8.016303036129102e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864929199219,0.0,0.0,0.0001085342446458,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864624023437,0.0,0.0,0.0005148396012373,287.9527587890625,294.1499938964844,295.4286499023437,294.2313232421875,296.9100646972656,295.4718322753906,289.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098166918382,1.7342914659934653e-08,0.001098149572499,-0.0444533750414848,0.0,0.0,0.0,-0.0134104471653699,60.0,10.429768562316896,0.0,-8.222292535720045e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927490234375,0.0,0.0,0.0001029818376991,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927185058594,0.0,0.0,0.0001084448449546,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927795410156,0.0,0.0,8.009699376998469e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927185058594,0.0,0.0,0.0001084448376786,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69268798828125,0.0,0.0,0.0005144155002199,287.95904541015625,294.1499938964844,295.41424560546875,294.21435546875,296.8955383300781,295.4561767578125,289.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972634190693,1.7237125504721007e-08,0.0010972461896017,-0.0441769622266292,0.0,0.0,0.0,-0.0133580090478062,60.0,10.370594024658203,0.0,-8.208751722804666e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.698974609375,0.0,0.0,0.0001028692058753,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6989440917969,0.0,0.0,0.0001083262322936,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990051269531,0.0,0.0,8.000939124030992e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6989440917969,0.0,0.0,0.0001083262322936,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69891357421875,0.0,0.0,0.0005138528649695,287.96533203125,294.1499938964844,295.4003295898437,294.19873046875,296.8810729980469,295.44110107421875,289.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960584040731,1.7096779103553672e-08,0.0010960412910208,-0.0438102409243583,0.0,0.0,0.0,-0.0132884085178375,60.0,10.313359260559082,0.0,-8.190805544927572e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113647460937,0.0,0.0,0.0001026000027195,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113342285156,0.0,0.0,0.000108042746433,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113952636719,0.0,0.0,7.980000373208895e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113342285156,0.0,0.0,0.000108042739157,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7112731933594,0.0,0.0,0.000512508151587,287.9778137207031,294.1499938964844,295.3740539550781,294.1717529296875,296.85223388671875,295.4128112792969,289.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931917931884,1.6761342536142365e-08,0.0010931750293821,-0.0429336763918399,0.0,0.0,0.0,-0.0131221283227205,60.0,10.205084800720217,0.0,-8.147990371298874e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113647460937,0.0,0.0,0.0001026000027195,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113342285156,0.0,0.0,0.000108042746433,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113952636719,0.0,0.0,7.980000373208895e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113342285156,0.0,0.0,0.000108042739157,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7112731933594,0.0,0.0,0.000512508151587,287.9778137207031,294.1499938964844,295.3740539550781,294.1717529296875,296.85223388671875,295.4128112792969,289.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931917931884,1.6761342536142365e-08,0.0010931750293821,-0.0429336763918399,0.0,0.0,0.0,-0.0131221283227205,60.0,10.205084800720217,0.0,-8.147990371298874e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72369384765625,0.0,0.0,0.0001022793512674,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236633300781,0.0,0.0,0.000107705091068,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72369384765625,0.0,0.0,7.95506130089052e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236633300781,0.0,0.0,0.000107705083792,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236022949219,0.0,0.0,0.0005109064513817,287.990234375,294.1499938964844,295.3500061035156,294.1508178710937,296.8236083984375,295.3868408203125,289.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897759348154,1.6361813237608658e-08,0.001089759520255,-0.0418895035982131,0.0,0.0,0.0,-0.0129240686073899,60.0,10.104777336120604,0.0,-8.09714109095694e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72369384765625,0.0,0.0,0.0001022793512674,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236633300781,0.0,0.0,0.000107705091068,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72369384765625,0.0,0.0,7.95506130089052e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236633300781,0.0,0.0,0.000107705083792,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236022949219,0.0,0.0,0.0005109064513817,287.990234375,294.1499938964844,295.3500061035156,294.1508178710937,296.8236083984375,295.3868408203125,289.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897759348154,1.6361813237608658e-08,0.001089759520255,-0.0418895035982131,0.0,0.0,0.0,-0.0129240686073899,60.0,10.104777336120604,0.0,-8.09714109095694e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359313964844,0.0,0.0,0.0001019229748635,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.73590087890625,0.0,0.0,0.0001073298044502,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359619140625,0.0,0.0,7.927342812763527e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73590087890625,0.0,0.0,0.0001073298044502,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358703613281,0.0,0.0,0.0005091262282803,288.0025634765625,294.1499938964844,295.3273010253906,294.1340026855469,296.7952575683594,295.3625793457031,289.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085979049094,1.59177648839659e-08,0.0010859631001949,-0.0407288148999214,0.0,0.0,0.0,-0.012703938409686,60.0,10.010590553283691,0.0,-8.040812815579559e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359313964844,0.0,0.0,0.0001019229748635,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.73590087890625,0.0,0.0,0.0001073298044502,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359619140625,0.0,0.0,7.927342812763527e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73590087890625,0.0,0.0,0.0001073298044502,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358703613281,0.0,0.0,0.0005091262282803,288.0025634765625,294.1499938964844,295.3273010253906,294.1340026855469,296.7952575683594,295.3625793457031,289.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085979049094,1.59177648839659e-08,0.0010859631001949,-0.0407288148999214,0.0,0.0,0.0,-0.012703938409686,60.0,10.010590553283691,0.0,-8.040812815579559e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74810791015625,0.0,0.0,0.000101544726931,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480773925781,0.0,0.0,0.0001069314894266,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481384277344,0.0,0.0,7.897923933342099e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480773925781,0.0,0.0,0.0001069314894266,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.748046875,0.0,0.0,0.0005072368658147,288.0148010253906,294.1499938964844,295.3050537109375,294.119140625,296.7671203613281,295.3395080566406,289.3318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819487506523,1.5446472545477263e-08,0.0010819332674145,-0.0394967421889305,0.0,0.0,0.0,-0.0124702984467148,60.0,9.920601844787598,-0.0,-7.981243044241637e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74810791015625,0.0,0.0,0.000101544726931,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480773925781,0.0,0.0,0.0001069314894266,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481384277344,0.0,0.0,7.897923933342099e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480773925781,0.0,0.0,0.0001069314894266,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.748046875,0.0,0.0,0.0005072368658147,288.0148010253906,294.1499938964844,295.3050537109375,294.119140625,296.7671203613281,295.3395080566406,289.3318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819487506523,1.5446472545477263e-08,0.0010819332674145,-0.0394967421889305,0.0,0.0,0.0,-0.0124702984467148,60.0,9.920601844787598,-0.0,-7.981243044241637e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75421142578125,0.0,0.0,0.0001013509536278,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7541809082031,0.0,0.0,0.0001067274351953,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75421142578125,0.0,0.0,7.88285251474008e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7541809082031,0.0,0.0,0.0001067274351953,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7541198730469,0.0,0.0,0.0005062688724137,288.0209350585937,294.1499938964844,295.2940673828125,294.11236572265625,296.7530517578125,295.32818603515625,289.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798817966133,1.5205026571152302e-08,0.0010798666626214,-0.0388654731214046,0.0,0.0,0.0,-0.0123505927622318,60.0,9.876209259033203,-0.0,-7.950811209411769e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76025390625,0.0,0.0,0.0001011489439406,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602233886719,0.0,0.0,0.0001065147152985,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602844238281,0.0,0.0,7.867140811868012e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602233886719,0.0,0.0,0.0001065147080225,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601928710937,0.0,0.0,0.0005052598426118,288.0270080566406,294.1499938964844,295.2832336425781,294.1060485839844,296.7391357421875,295.3172912597656,289.3402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777292773127,1.4953327465150323e-08,0.0010777143761515,-0.0382073484361171,0.0,0.0,0.0,-0.0122258141636848,60.0,9.83340072631836,-0.0,-7.919148004020826e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723388671875,0.0,0.0,0.0001007412502076,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.0,0.0,0.0001060853901435,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723693847656,0.0,0.0,7.835431460989639e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.0,0.0,0.0001060853901435,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77227783203125,0.0,0.0,0.0005032233311794,288.0391845703125,294.1499938964844,295.2618408203125,294.0946655273437,296.7113342285156,295.2956848144531,289.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733868693932,1.4445350693392813e-08,0.0010733724338933,-0.0368789806962013,0.0,0.0,0.0,-0.0119739985093474,60.0,9.748675346374512,-0.0,-7.855438610704368e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723388671875,0.0,0.0,0.0001007412502076,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.0,0.0,0.0001060853901435,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723693847656,0.0,0.0,7.835431460989639e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.0,0.0,0.0001060853901435,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77227783203125,0.0,0.0,0.0005032233311794,288.0391845703125,294.1499938964844,295.2618408203125,294.0946655273437,296.7113342285156,295.2956848144531,289.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733868693932,1.4445350693392813e-08,0.0010733724338933,-0.0368789806962013,0.0,0.0,0.0,-0.0119739985093474,60.0,9.748675346374512,-0.0,-7.855438610704368e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843017578125,0.0,0.0,0.0001003169381874,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842712402344,0.0,0.0,0.0001056385735864,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843322753906,0.0,0.0,7.802429172443226e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842712402344,0.0,0.0,0.0001056385663105,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78424072265625,0.0,0.0,0.0005011037574149,288.0511779785156,294.1499938964844,295.2408752441406,294.0848693847656,296.6839599609375,295.275146484375,289.3568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688656475394,1.3916666041779992e-08,0.0010688516777008,-0.0354962609708309,0.0,0.0,0.0,-0.0117119066417217,60.0,9.669461250305176,-0.0,-7.789405032099239e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843017578125,0.0,0.0,0.0001003169381874,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842712402344,0.0,0.0,0.0001056385735864,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843322753906,0.0,0.0,7.802429172443226e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842712402344,0.0,0.0,0.0001056385663105,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78424072265625,0.0,0.0,0.0005011037574149,288.0511779785156,294.1499938964844,295.2408752441406,294.0848693847656,296.6839599609375,295.275146484375,289.3568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688656475394,1.3916666041779992e-08,0.0010688516777008,-0.0354962609708309,0.0,0.0,0.0,-0.0117119066417217,60.0,9.669461250305176,-0.0,-7.789405032099239e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962341308594,0.0,0.0,9.9894154118374e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962341308594,0.0,0.0,0.00010519335774,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,7.769545482005924e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79620361328125,0.0,0.0,0.00010519335774,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961730957031,0.0,0.0,0.0004989918670617,288.06317138671875,294.1499938964844,295.2203674316406,294.0765075683594,296.6566772460937,295.2548522949219,289.364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643609566614,1.3389888309234266e-08,0.0010643475688993,-0.0341183245182037,0.0,0.0,0.0,-0.0114507619291543,60.0,9.59085178375244,-0.0,-7.723886596977536e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962341308594,0.0,0.0,9.9894154118374e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962341308594,0.0,0.0,0.00010519335774,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,7.769545482005924e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79620361328125,0.0,0.0,0.00010519335774,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961730957031,0.0,0.0,0.0004989918670617,288.06317138671875,294.1499938964844,295.2203674316406,294.0765075683594,296.6566772460937,295.2548522949219,289.364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643609566614,1.3389888309234266e-08,0.0010643475688993,-0.0341183245182037,0.0,0.0,0.0,-0.0114507619291543,60.0,9.59085178375244,-0.0,-7.723886596977536e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075866699219,0.0,0.0,9.948360820999368e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075561523437,0.0,0.0,0.0001047610348905,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076171875,0.0,0.0,7.737614214420319e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075561523437,0.0,0.0,0.0001047610348905,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075256347656,0.0,0.0,0.00049694115296,288.0745544433594,294.1499938964844,295.2010498046875,294.0697631835937,296.6308898925781,295.2362365722656,289.3727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599866509437,1.2878365041046892e-08,0.001059973728843,-0.032780110836029,0.0,0.0,0.0,-0.0111971786245703,60.0,9.520674705505373,-0.0,-7.660529632858015e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080749511719,0.0,0.0,9.946650970960036e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080444335937,0.0,0.0,0.0001047430268954,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080749511719,0.0,0.0,7.736284169368446e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080444335937,0.0,0.0,0.0001047430268954,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080139160156,0.0,0.0,0.0004968557041138,288.07501220703125,294.1499938964844,295.20025634765625,294.06951904296875,296.6298217773437,295.2354736328125,289.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059804460965,1.2857058528936705e-08,0.0010597915388643,-0.0327243655920028,0.0,0.0,0.0,-0.011186615563929,60.0,9.51775074005127,-0.0,-7.657896361479288e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139343261719,0.0,0.0,9.92544664768502e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139343261719,0.0,0.0,0.0001045197423081,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81396484375,0.0,0.0,7.719792483840138e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139038085937,0.0,0.0,0.0001045197350322,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138732910156,0.0,0.0,0.0004957965575158,288.0809020996094,294.1499938964844,295.1903686523437,294.0664978027344,296.61651611328125,295.2260131835937,289.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575453052297,1.2592867193461645e-08,0.0010575326159596,-0.0320331342518329,0.0,0.0,0.0,-0.011055645532906,60.0,9.482494354248049,-0.0,-7.625281739365165e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81982421875,0.0,0.0,9.904195758281276e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197937011719,0.0,0.0,0.0001042959556798,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8198547363281,0.0,0.0,7.703263690927997e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197937011719,0.0,0.0,0.0001042959556798,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197631835937,0.0,0.0,0.0004947350244037,288.0867919921875,294.1499938964844,295.1805725097656,294.0637512207031,296.60321044921875,295.2165222167969,289.3810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552813764661,1.232809143658642e-08,0.0010552691528573,-0.0313403233885765,0.0,0.0,0.0,-0.0109243877232074,60.0,9.447007179260254,-0.0,-7.592664275080099e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83154296875,0.0,0.0,9.86213781288825e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315124511719,0.0,0.0,0.0001038530681398,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315734863281,0.0,0.0,7.670552440686151e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315124511719,0.0,0.0,0.0001038530608639,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314819335937,0.0,0.0,0.0004926341352984,288.0985412597656,294.1499938964844,295.16131591796875,294.0591125488281,296.57672119140625,295.1978759765625,289.3889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507996194064,1.1804068833498604e-08,0.0010507877450436,-0.0299690458923578,0.0,0.0,0.0,-0.0106646046042442,60.0,9.37810230255127,-0.0,-7.528316814386926e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83154296875,0.0,0.0,9.86213781288825e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315124511719,0.0,0.0,0.0001038530681398,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315734863281,0.0,0.0,7.670552440686151e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315124511719,0.0,0.0,0.0001038530608639,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314819335937,0.0,0.0,0.0004926341352984,288.0985412597656,294.1499938964844,295.16131591796875,294.0591125488281,296.57672119140625,295.1978759765625,289.3889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507996194064,1.1804068833498604e-08,0.0010507877450436,-0.0299690458923578,0.0,0.0,0.0,-0.0106646046042442,60.0,9.37810230255127,-0.0,-7.528316814386926e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431701660156,0.0,0.0,9.821131243370472e-05,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431701660156,0.0,0.0,0.0001034212400554,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432006835937,0.0,0.0,7.638658280484378e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431396484375,0.0,0.0,0.0001034212400554,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431091308594,0.0,0.0,0.0004905857495032,288.11016845703125,294.1499938964844,295.1424865722656,294.0555114746094,296.550537109375,295.1798400878906,289.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464304359629,1.1293146862101366e-08,0.0010464191436767,-0.0286318901926279,0.0,0.0,0.0,-0.010411319322884,60.0,9.313173294067385,-0.0,-7.465841633802486e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431701660156,0.0,0.0,9.821131243370472e-05,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431701660156,0.0,0.0,0.0001034212400554,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432006835937,0.0,0.0,7.638658280484378e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431396484375,0.0,0.0,0.0001034212400554,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431091308594,0.0,0.0,0.0004905857495032,288.11016845703125,294.1499938964844,295.1424865722656,294.0555114746094,296.550537109375,295.1798400878906,289.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464304359629,1.1293146862101366e-08,0.0010464191436767,-0.0286318901926279,0.0,0.0,0.0,-0.010411319322884,60.0,9.313173294067385,-0.0,-7.465841633802486e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.85479736328125,0.0,0.0,9.780560503713788e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8547668457031,0.0,0.0,0.0001029940176522,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548278808594,0.0,0.0,7.607103179907426e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8547668457031,0.0,0.0,0.0001029940176522,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.854736328125,0.0,0.0,0.0004885591915808,288.1217956542969,294.1499938964844,295.1240539550781,294.05279541015625,296.52447509765625,295.1620178222656,289.40460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421072365716,1.0787664983524792e-08,0.0010420964099466,-0.0273088235408067,0.0,0.0,0.0,-0.0101607292890548,60.0,9.249398231506348,-0.0,-7.404287316603586e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.85479736328125,0.0,0.0,9.780560503713788e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8547668457031,0.0,0.0,0.0001029940176522,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548278808594,0.0,0.0,7.607103179907426e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8547668457031,0.0,0.0,0.0001029940176522,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.854736328125,0.0,0.0,0.0004885591915808,288.1217956542969,294.1499938964844,295.1240539550781,294.05279541015625,296.52447509765625,295.1620178222656,289.40460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421072365716,1.0787664983524792e-08,0.0010420964099466,-0.0273088235408067,0.0,0.0,0.0,-0.0101607292890548,60.0,9.249398231506348,-0.0,-7.404287316603586e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8663024902344,0.0,0.0,9.742326074047014e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86627197265625,0.0,0.0,0.0001025913879857,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8663024902344,0.0,0.0,7.577364885946736e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.86627197265625,0.0,0.0,0.0001025913879857,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8662109375,0.0,0.0,0.0004866492818109,288.1332702636719,294.1499938964844,295.1060485839844,294.05084228515625,296.4988708496094,295.1450500488281,289.41229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380331659689,1.0311290488118633e-08,0.0010380228050053,-0.026061812415719,0.0,0.0,0.0,-0.0099245691671967,60.0,9.19139003753662,-0.0,-7.346510244587989e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8663024902344,0.0,0.0,9.742326074047014e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86627197265625,0.0,0.0,0.0001025913879857,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8663024902344,0.0,0.0,7.577364885946736e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.86627197265625,0.0,0.0,0.0001025913879857,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8662109375,0.0,0.0,0.0004866492818109,288.1332702636719,294.1499938964844,295.1060485839844,294.05084228515625,296.4988708496094,295.1450500488281,289.41229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380331659689,1.0311290488118633e-08,0.0010380228050053,-0.026061812415719,0.0,0.0,0.0,-0.0099245691671967,60.0,9.19139003753662,-0.0,-7.346510244587989e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8720397949219,0.0,0.0,9.722903632791712e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8720092773437,0.0,0.0,0.0001023868608172,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8720703125,0.0,0.0,7.562258542748168e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8720092773437,0.0,0.0,0.0001023868608172,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8719787597656,0.0,0.0,0.0004856790765188,288.1390380859375,294.1499938964844,295.0971984863281,294.0501403808594,296.48602294921875,295.13653564453125,289.4161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359652806073,1.0069300948600812e-08,0.0010359552688896,-0.025428308174014,0.0,0.0,0.0,-0.0098046129569411,60.0,9.162042617797852,-0.0,-7.317247252558445e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
