time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87774658203125,0.0,0.0,9.704525291454048e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87774658203125,0.0,0.0,0.0001021933276206,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8777770996094,0.0,0.0,7.547964924015105e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.87774658203125,0.0,0.0,0.0001021933276206,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.877685546875,0.0,0.0,0.0004847610543947,288.1447448730469,294.1499938964844,295.0884704589844,294.0495910644531,296.47332763671875,295.1282958984375,289.4199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340067092329,9.840321446574762e-09,0.0010339968139305,-0.0248288363218307,0.0,0.0,0.0,-0.0096910959109663,60.0,9.134442329406738,-0.0,-7.289611403393792e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88916015625,0.0,0.0,9.668675193097442e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8891296386719,0.0,0.0,0.0001018158072838,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8891906738281,0.0,0.0,7.52008127165027e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8891296386719,0.0,0.0,0.0001018158072838,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890991210937,0.0,0.0,0.0004829702666029,288.1561279296875,294.1499938964844,295.0712890625,294.04888916015625,296.44805908203125,295.11199951171875,289.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301857255399,9.393657407485987e-09,0.0010301764123141,-0.0236593838781118,0.0,0.0,0.0,-0.0094696599990129,60.0,9.080639839172363,-0.0,-7.23585245054892e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88916015625,0.0,0.0,9.668675193097442e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8891296386719,0.0,0.0,0.0001018158072838,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8891906738281,0.0,0.0,7.52008127165027e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8891296386719,0.0,0.0,0.0001018158072838,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890991210937,0.0,0.0,0.0004829702666029,288.1561279296875,294.1499938964844,295.0712890625,294.04888916015625,296.44805908203125,295.11199951171875,289.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301857255399,9.393657407485987e-09,0.0010301764123141,-0.0236593838781118,0.0,0.0,0.0,-0.0094696599990129,60.0,9.080639839172363,-0.0,-7.23585245054892e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9004821777344,0.0,0.0,9.635151218390092e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9004821777344,0.0,0.0,0.0001014627850963,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9005126953125,0.0,0.0,7.49400642234832e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9004821777344,0.0,0.0,0.0001014627778204,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9004211425781,0.0,0.0,0.0004812956613022,288.1674194335937,294.1499938964844,295.05450439453125,294.0486755371094,296.4231262207031,295.09625244140625,289.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266137542203,8.975974630232031e-09,0.0010266047902405,-0.0225657261908054,0.0,0.0,0.0,-0.0092625962570309,60.0,9.030473709106444,-0.0,-7.185762029848777e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9004821777344,0.0,0.0,9.635151218390092e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9004821777344,0.0,0.0,0.0001014627850963,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9005126953125,0.0,0.0,7.49400642234832e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9004821777344,0.0,0.0,0.0001014627778204,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9004211425781,0.0,0.0,0.0004812956613022,288.1674194335937,294.1499938964844,295.05450439453125,294.0486755371094,296.4231262207031,295.09625244140625,289.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266137542203,8.975974630232031e-09,0.0010266047902405,-0.0225657261908054,0.0,0.0,0.0,-0.0092625962570309,60.0,9.030473709106444,-0.0,-7.185762029848777e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117126464844,0.0,0.0,9.604520892025904e-05,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91168212890625,0.0,0.0,0.0001011402346193,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117431640625,0.0,0.0,7.470183481927961e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91168212890625,0.0,0.0,0.0001011402346193,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9116516113281,0.0,0.0,0.0004797656438313,288.1785888671875,294.1499938964844,295.0381164550781,294.0487670898437,296.398681640625,295.0812072753906,289.44244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233503999188,8.594354561353157e-09,0.001023341785185,-0.0215664226561784,0.0,0.0,0.0,-0.0090734120458364,60.0,8.984675407409668,-0.0,-7.140148028383919e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117126464844,0.0,0.0,9.604520892025904e-05,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91168212890625,0.0,0.0,0.0001011402346193,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117431640625,0.0,0.0,7.470183481927961e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91168212890625,0.0,0.0,0.0001011402346193,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9116516113281,0.0,0.0,0.0004797656438313,288.1785888671875,294.1499938964844,295.0381164550781,294.0487670898437,296.398681640625,295.0812072753906,289.44244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233503999188,8.594354561353157e-09,0.001023341785185,-0.0215664226561784,0.0,0.0,0.0,-0.0090734120458364,60.0,8.984675407409668,-0.0,-7.140148028383919e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228820800781,0.0,0.0,9.574408613843843e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228820800781,0.0,0.0,0.0001008231338346,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92291259765625,0.0,0.0,7.446762174367905e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228515625,0.0,0.0,0.0001008231338346,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228210449219,0.0,0.0,0.000478261441458,288.1897277832031,294.1499938964844,295.02215576171875,294.04913330078125,296.3743896484375,295.0663757324219,289.44976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201426921412,8.219181779622886e-09,0.0010201345430687,-0.020583938807249,0.0,0.0,0.0,-0.0088874269276857,60.0,8.940713882446289,-0.0,-7.09544636379178e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228820800781,0.0,0.0,9.574408613843843e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228820800781,0.0,0.0,0.0001008231338346,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92291259765625,0.0,0.0,7.446762174367905e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228515625,0.0,0.0,0.0001008231338346,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228210449219,0.0,0.0,0.000478261441458,288.1897277832031,294.1499938964844,295.02215576171875,294.04913330078125,296.3743896484375,295.0663757324219,289.44976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201426921412,8.219181779622886e-09,0.0010201345430687,-0.020583938807249,0.0,0.0,0.0,-0.0088874269276857,60.0,8.940713882446289,-0.0,-7.09544636379178e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9284973144531,0.0,0.0,9.5587813120801e-05,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.928466796875,0.0,0.0,0.0001006585735012,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9284973144531,0.0,0.0,7.434607687173411e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.928466796875,0.0,0.0,0.0001006585735012,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9284362792969,0.0,0.0,0.0004774808185175,288.1952819824219,294.1499938964844,295.0143127441406,294.0493469238281,296.3622436523437,295.0589599609375,289.4534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184777202084,8.024481523705163e-09,0.0010184696875512,-0.0200740434229373,0.0,0.0,0.0,-0.0087909055873751,60.0,8.91827392578125,-0.0,-7.072302565802603e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.93408203125,0.0,0.0,9.544631757307798e-05,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9340515136719,0.0,0.0,0.0001005095764412,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9341125488281,0.0,0.0,7.423602801281959e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9340515136719,0.0,0.0,0.0001005095691652,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9340209960937,0.0,0.0,0.0004767740319948,288.20086669921875,294.1499938964844,295.006591796875,294.0495910644531,296.3500366210937,295.051513671875,289.4571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169700253754,7.848195870963082e-09,0.0010169622255489,-0.0196123626083135,0.0,0.0,0.0,-0.0087035130709409,60.0,8.895729064941406,-0.0,-7.051380634948148e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452514648437,0.0,0.0,9.519138257019222e-05,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452209472656,0.0,0.0,0.0001002411154331,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452514648437,0.0,0.0,7.403774361591786e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452209472656,0.0,0.0,0.0001002411081572,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9451904296875,0.0,0.0,0.0004755005938932,288.21197509765625,294.1499938964844,294.9914245605469,294.05010986328125,296.3258361816406,295.0370483398437,289.4644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142524261027,7.530569945402021e-09,0.0010142448591068,-0.0187804903835058,0.0,0.0,0.0,-0.0085460459813475,60.0,8.854053497314453,-0.0,-7.013763081431534e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452514648437,0.0,0.0,9.519138257019222e-05,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452209472656,0.0,0.0,0.0001002411154331,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452514648437,0.0,0.0,7.403774361591786e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452209472656,0.0,0.0,0.0001002411081572,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9451904296875,0.0,0.0,0.0004755005938932,288.21197509765625,294.1499938964844,294.9914245605469,294.05010986328125,296.3258361816406,295.0370483398437,289.4644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142524261027,7.530569945402021e-09,0.0010142448591068,-0.0187804903835058,0.0,0.0,0.0,-0.0085460459813475,60.0,8.854053497314453,-0.0,-7.013763081431534e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9563293457031,0.0,0.0,9.496464190306142e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9563293457031,0.0,0.0,0.0001000023403321,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95635986328125,0.0,0.0,7.386138895526528e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.956298828125,0.0,0.0,0.0001000023403321,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9562683105469,0.0,0.0,0.0004743679601233,288.2229919433594,294.1499938964844,294.97662353515625,294.0505065917969,296.30194091796875,295.0230407714844,289.4716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118368081748,7.2480732526969405e-09,0.0010118295904248,-0.0180405862629413,0.0,0.0,0.0,-0.0084060011431574,60.0,8.815729141235352,-0.0,-6.980389599675618e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9563293457031,0.0,0.0,9.496464190306142e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9563293457031,0.0,0.0,0.0001000023403321,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95635986328125,0.0,0.0,7.386138895526528e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.956298828125,0.0,0.0,0.0001000023403321,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9562683105469,0.0,0.0,0.0004743679601233,288.2229919433594,294.1499938964844,294.97662353515625,294.0505065917969,296.30194091796875,295.0230407714844,289.4716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118368081748,7.2480732526969405e-09,0.0010118295904248,-0.0180405862629413,0.0,0.0,0.0,-0.0084060011431574,60.0,8.815729141235352,-0.0,-6.980389599675618e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9673767089844,0.0,0.0,9.477045387029648e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96734619140625,0.0,0.0,9.979784954339266e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9673767089844,0.0,0.0,7.371035462711006e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96734619140625,0.0,0.0,9.979784954339266e-05,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9673156738281,0.0,0.0,0.000473397958558,288.23394775390625,294.1499938964844,294.9622497558594,294.0507202148437,296.2784118652344,295.009521484375,289.47882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097671765834,7.006137003884305e-09,0.001009760191664,-0.0174068957567214,0.0,0.0,0.0,-0.0082860607653856,60.0,8.78007984161377,-0.0,-6.951871256433152e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9673767089844,0.0,0.0,9.477045387029648e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96734619140625,0.0,0.0,9.979784954339266e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9673767089844,0.0,0.0,7.371035462711006e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96734619140625,0.0,0.0,9.979784954339266e-05,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9673156738281,0.0,0.0,0.000473397958558,288.23394775390625,294.1499938964844,294.9622497558594,294.0507202148437,296.2784118652344,295.009521484375,289.47882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097671765834,7.006137003884305e-09,0.001009760191664,-0.0174068957567214,0.0,0.0,0.0,-0.0082860607653856,60.0,8.78007984161377,-0.0,-6.951871256433152e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97833251953125,0.0,0.0,9.459983266424388e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783020019531,0.0,0.0,9.961818432202564e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783630371094,0.0,0.0,7.357764843618497e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783020019531,0.0,0.0,9.961818432202564e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.978271484375,0.0,0.0,0.0004725456819869,288.2448425292969,294.1499938964844,294.9482421875,294.0506286621094,296.2552490234375,294.9963684082031,289.4858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079498169943,6.793568818608264e-09,0.0010079430649057,-0.016850110143423,0.0,0.0,0.0,-0.008180683478713,60.0,8.747164726257324,-0.0,-6.926862994305338e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97833251953125,0.0,0.0,9.459983266424388e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783020019531,0.0,0.0,9.961818432202564e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783630371094,0.0,0.0,7.357764843618497e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783020019531,0.0,0.0,9.961818432202564e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.978271484375,0.0,0.0,0.0004725456819869,288.2448425292969,294.1499938964844,294.9482421875,294.0506286621094,296.2552490234375,294.9963684082031,289.4858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079498169943,6.793568818608264e-09,0.0010079430649057,-0.016850110143423,0.0,0.0,0.0,-0.008180683478713,60.0,8.747164726257324,-0.0,-6.926862994305338e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838256835937,0.0,0.0,9.449943900108336e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9837951660156,0.0,0.0,9.951246465789154e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838256835937,0.0,0.0,7.349957013502717e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9837951660156,0.0,0.0,9.951246465789154e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9837646484375,0.0,0.0,0.0004720441938843,288.2502746582031,294.1499938964844,294.94140625,294.0504150390625,296.24365234375,294.98980712890625,289.4894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068812407553,6.668492424921624e-09,0.0010068744886666,-0.0165224839001894,0.0,0.0,0.0,-0.0081186834722757,60.0,8.730480194091797,-0.0,-6.91216897052982e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.98931884765625,0.0,0.0,9.44164567044936e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892883300781,0.0,0.0,9.94250804069452e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98931884765625,0.0,0.0,7.343502511503175e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892883300781,0.0,0.0,9.94250804069452e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892578125,0.0,0.0,0.0004716296680271,288.2557373046875,294.1499938964844,294.93463134765625,294.05010986328125,296.23199462890625,294.9831848144531,289.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059960186481,6.56510490415485e-09,0.0010059894993901,-0.0162516701966524,0.0,0.0,0.0,-0.0080674244090914,60.0,8.713508605957031,-0.0,-6.900035032231244e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0002746582031,0.0,0.0,9.428187331650406e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.000244140625,0.0,0.0,9.928335202857852e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0002746582031,0.0,0.0,7.333034591283649e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.000244140625,0.0,0.0,9.928335202857852e-05,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0002136230469,0.0,0.0,0.0004709573986474,288.2666015625,294.1499938964844,294.9214172363281,294.0491027832031,296.2088623046875,294.9702453613281,289.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045611998066,6.397427920745713e-09,0.0010045547969639,-0.0158124454319477,0.0,0.0,0.0,-0.0079842954874038,60.0,8.681639671325684,-0.0,-6.880377867446441e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0002746582031,0.0,0.0,9.428187331650406e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.000244140625,0.0,0.0,9.928335202857852e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0002746582031,0.0,0.0,7.333034591283649e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.000244140625,0.0,0.0,9.928335202857852e-05,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0002136230469,0.0,0.0,0.0004709573986474,288.2666015625,294.1499938964844,294.9214172363281,294.0491027832031,296.2088623046875,294.9702453613281,289.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045611998066,6.397427920745713e-09,0.0010045547969639,-0.0158124454319477,0.0,0.0,0.0,-0.0079842954874038,60.0,8.681639671325684,-0.0,-6.880377867446441e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111694335937,0.0,0.0,9.417504770681262e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111694335937,0.0,0.0,9.917086572386324e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111999511719,0.0,0.0,7.324726175284013e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111694335937,0.0,0.0,9.917086572386324e-05,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111389160156,0.0,0.0,0.0004704238090198,288.2774353027344,294.1499938964844,294.9085693359375,294.0474548339844,296.1860046386719,294.9576416015625,289.5069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003423356451,6.264341045891797e-09,0.0010034170700237,-0.0154638215899467,0.0,0.0,0.0,-0.0079183196648955,60.0,8.651638984680176,-0.0,-6.864795665251222e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111694335937,0.0,0.0,9.417504770681262e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111694335937,0.0,0.0,9.917086572386324e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111999511719,0.0,0.0,7.324726175284013e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111694335937,0.0,0.0,9.917086572386324e-05,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111389160156,0.0,0.0,0.0004704238090198,288.2774353027344,294.1499938964844,294.9085693359375,294.0474548339844,296.1860046386719,294.9576416015625,289.5069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003423356451,6.264341045891797e-09,0.0010034170700237,-0.0154638215899467,0.0,0.0,0.0,-0.0079183196648955,60.0,8.651638984680176,-0.0,-6.864795665251222e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220642089844,0.0,0.0,9.409902850165965e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02203369140625,0.0,0.0,9.9090815638192e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220642089844,0.0,0.0,7.318813732126728e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.02203369140625,0.0,0.0,9.909080836223438e-05,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220031738281,0.0,0.0,0.00047004406224,288.2881774902344,294.1499938964844,294.8961181640625,294.0450744628906,296.1634521484375,294.9452819824219,289.5138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026128729805,6.169631028285494e-09,0.0010026067029684,-0.0152157247066497,0.0,0.0,0.0,-0.0078713661059737,60.0,8.622957229614258,-0.0,-6.853717593457986e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220642089844,0.0,0.0,9.409902850165965e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02203369140625,0.0,0.0,9.9090815638192e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220642089844,0.0,0.0,7.318813732126728e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.02203369140625,0.0,0.0,9.909080836223438e-05,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220031738281,0.0,0.0,0.00047004406224,288.2881774902344,294.1499938964844,294.8961181640625,294.0450744628906,296.1634521484375,294.9452819824219,289.5138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026128729805,6.169631028285494e-09,0.0010026067029684,-0.0152157247066497,0.0,0.0,0.0,-0.0078713661059737,60.0,8.622957229614258,-0.0,-6.853717593457986e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03289794921875,0.0,0.0,9.405136370332912e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0328674316406,0.0,0.0,9.904061880661176e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03289794921875,0.0,0.0,7.315106631722301e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0328674316406,0.0,0.0,9.904061880661176e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0328369140625,0.0,0.0,0.000469805963803,288.29888916015625,294.1499938964844,294.884033203125,294.0418395996094,296.1412658691406,294.9332275390625,289.52069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021053021773,6.110247863233553e-09,0.0010020991321653,-0.0150601649656891,0.0,0.0,0.0,-0.0078419279307127,60.0,8.595590591430664,-0.0,-6.846776301472346e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03289794921875,0.0,0.0,9.405136370332912e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0328674316406,0.0,0.0,9.904061880661176e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03289794921875,0.0,0.0,7.315106631722301e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0328674316406,0.0,0.0,9.904061880661176e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0328369140625,0.0,0.0,0.000469805963803,288.29888916015625,294.1499938964844,294.884033203125,294.0418395996094,296.1412658691406,294.9332275390625,289.52069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021053021773,6.110247863233553e-09,0.0010020991321653,-0.0150601649656891,0.0,0.0,0.0,-0.0078419279307127,60.0,8.595590591430664,-0.0,-6.846776301472346e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0382995605469,0.0,0.0,9.401251008966938e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0382995605469,0.0,0.0,9.899969882098958e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.038330078125,0.0,0.0,7.31208419892937e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03826904296875,0.0,0.0,9.899969882098958e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0382385253906,0.0,0.0,0.0004696118703577,288.30426025390625,294.1499938964844,294.87811279296875,294.0398864746094,296.130126953125,294.9271850585937,289.52410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016924934461,6.061838586646218e-09,0.0010016863234341,-0.014933350495994,0.0,0.0,0.0,-0.0078179351985454,60.0,8.581910133361816,-0.0,-6.84111967075296e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437316894531,0.0,0.0,9.399140253663064e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.043701171875,0.0,0.0,9.897747804643586e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437316894531,0.0,0.0,7.31044274289161e-05,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.043701171875,0.0,0.0,9.897747804643586e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0436706542969,0.0,0.0,0.0004695064562838,288.30963134765625,294.1499938964844,294.872314453125,294.0376892089844,296.1189880371094,294.9211120605469,289.5275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014672297984,6.035548505423094e-09,0.0010014611762017,-0.014864481985569,0.0,0.0,0.0,-0.0078049004077911,60.0,8.568072319030762,-0.0,-6.83804941559174e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545349121094,0.0,0.0,9.39783058129251e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545349121094,0.0,0.0,9.896368283079936e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545654296875,0.0,0.0,7.309424108825624e-05,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545349121094,0.0,0.0,9.896368283079936e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05450439453125,0.0,0.0,0.0004694410308729,288.3203125,294.1499938964844,294.8609619140625,294.032470703125,296.09686279296875,294.9091796875,289.53436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013264836743,6.0192300033179436e-09,0.0010013204300776,-0.0148217352107167,0.0,0.0,0.0,-0.00779680442065,60.0,8.541021347045898,-0.0,-6.836143739974433e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545349121094,0.0,0.0,9.39783058129251e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545349121094,0.0,0.0,9.896368283079936e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545654296875,0.0,0.0,7.309424108825624e-05,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545349121094,0.0,0.0,9.896368283079936e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05450439453125,0.0,0.0,0.0004694410308729,288.3203125,294.1499938964844,294.8609619140625,294.032470703125,296.09686279296875,294.9091796875,289.53436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013264836743,6.0192300033179436e-09,0.0010013204300776,-0.0148217352107167,0.0,0.0,0.0,-0.00779680442065,60.0,8.541021347045898,-0.0,-6.836143739974433e-08,0.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0653381347656,0.0,0.050000000745058,9.399542614119127e-05,298.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0653076171875,0.0,0.050000000745058,9.898171265376732e-05,298.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0653381347656,0.0,0.050000000745058,7.31075560906902e-05,298.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0653076171875,0.0,0.050000000745058,9.89817053778097e-05,298.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0652770996094,0.0,0.050000000745058,0.0004695265379268,288.3309936523437,284.95001220703125,294.8500061035156,294.0260925292969,296.07501220703125,294.8974304199219,289.5411071777344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015091393142,6.040556943531783e-09,0.0010015030857175,-0.0148776033893227,0.0,0.0,0.0,-0.0078073786571621,60.0,8.5145263671875,-0.0,-6.838634192263271e-08,1.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0653381347656,0.0,0.050000000745058,9.399542614119127e-05,298.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0653076171875,0.0,0.050000000745058,9.898171265376732e-05,298.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0653381347656,0.0,0.050000000745058,7.31075560906902e-05,298.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0653076171875,0.0,0.050000000745058,9.89817053778097e-05,298.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0652770996094,0.0,0.050000000745058,0.0004695265379268,288.3309936523437,284.95001220703125,294.8500061035156,294.0260925292969,296.07501220703125,294.8974304199219,289.5411071777344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015091393142,6.040556943531783e-09,0.0010015030857175,-0.0148776033893227,0.0,0.0,0.0,-0.0078073786571621,60.0,8.5145263671875,-0.0,-6.838634192263271e-08,1.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0827941894531,0.634475827217102,0.050000000745058,0.0407107472419738,298.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0827941894531,0.634475827217102,0.050000000745058,0.0428703762590885,298.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0827941894531,0.634475827217102,0.050000000745058,0.0316639132797718,298.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0827941894531,0.634475827217102,0.050000000745058,0.0428703762590885,298.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0827941894531,0.634475827217102,0.050000000745058,0.2033586055040359,289.2637023925781,284.95001220703125,294.8446960449219,294.0226745605469,297.36328125,297.7997131347656,289.7242431640625,1.0,0.1096963956952095,0.1993612796068191,0.1993612796068191,1.0,1.0,-0.4336888492107391,0.0188496522605419,0.4148392081260681,-0.0985167473554611,0.0,0.0,0.0,10.236419677734377,60.0,1100.4241943359375,0.0,12.23906707763672,1.0,281.0678100585937,283.891357421875,300.94342041015625,303.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.440858739840101e-21,-4.220429773816834e-21,-4.2204293699200505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297302246094,0.6326100826263428,0.050000000745058,0.045231569558382,298.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297302246094,0.6326100826263428,0.050000000745058,0.0476310215890407,298.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297302246094,0.6326100826263428,0.050000000745058,0.0351801104843616,298.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297302246094,0.6326100826263428,0.050000000745058,0.0476310215890407,298.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297302246094,0.6326100826263428,0.050000000745058,0.2259410619735717,290.23931884765625,284.95001220703125,294.83953857421875,294.01934814453125,297.52862548828125,298.4888610839844,290.81689453125,1.0,0.1210721209645271,0.3987225592136383,0.3987225592136383,1.0,1.0,-0.4819497168064117,0.0882292240858078,0.3937204778194427,-0.041306234896183,1.0,1.0,0.0,12.532328605651855,60.0,7289.52978515625,0.0,16.674015045166016,1.0,281.1338806152344,287.92047119140625,300.9512023925781,302.85107421875,293.1499938964844,293.1499938964844,283.1499938964844,2635.013427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.108453944325447,1.0,0.0,0.0,0.5532009601593018,0.5532161593437195,2.42144238882247e-07,3.246643781661988,3.246631145477295,1.2742394574161152e-05,0.0,0.0,-0.0,4622.697265625,0.0,12.079977989196776,1326.6207275390625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3612365722656,0.571732223033905,0.050000000745058,0.0456763915717601,298.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3612365722656,0.571732223033905,0.050000000745058,0.0480994433164596,298.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3612365722656,0.571732223033905,0.050000000745058,0.0355260819196701,298.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3612365722656,0.571732223033905,0.050000000745058,0.0480994433164596,298.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3612365722656,0.571732223033905,0.050000000745058,0.2281630486249923,287.1585693359375,284.95001220703125,294.82977294921875,294.0130920410156,296.9769897460937,298.4553527832031,286.3212280273437,1.0,0.1405512243509292,0.7974451184272766,0.7974451184272766,1.0,1.0,-0.4866917133331299,0.2022630274295807,0.2844286859035492,0.0711632370948791,1.0,1.0,0.0,20.072153091430664,60.0,15067.072265625,0.0,23.171550750732425,1.0,282.31134033203125,286.0207214355469,299.0467224121094,301.0126647949219,293.1499938964844,293.1499938964844,283.1499938964844,2696.341796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6132140755653381,1.0,0.0,0.0,1.0937339067459106,1.093735933303833,8.000756679393818e-08,4.265723705291748,4.265714168548584,9.787638191482984e-06,0.0,0.0,-0.0,5553.826171875,0.0,40.06527328491211,1895.4097900390625,0.0,1004.837890625,0.2799810767173767,1.0,0.0,3.0,1.0,0.0
