time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3612365722656,0.571732223033905,0.050000000745058,0.0456763915717601,298.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3612365722656,0.571732223033905,0.050000000745058,0.0480994433164596,298.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3612365722656,0.571732223033905,0.050000000745058,0.0355260819196701,298.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3612365722656,0.571732223033905,0.050000000745058,0.0480994433164596,298.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3612365722656,0.571732223033905,0.050000000745058,0.2281630486249923,287.1585693359375,284.95001220703125,294.82977294921875,294.0130920410156,296.9769897460937,298.4553527832031,286.3212280273437,1.0,0.1405512243509292,0.7974451184272766,0.7974451184272766,1.0,1.0,-0.4866917133331299,0.2022630274295807,0.2844286859035492,0.0711632370948791,1.0,1.0,0.0,20.072153091430664,60.0,15067.072265625,0.0,23.171550750732425,1.0,282.31134033203125,286.0207214355469,299.0467224121094,301.0126647949219,293.1499938964844,293.1499938964844,283.1499938964844,2696.341796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6132140755653381,1.0,0.0,0.0,1.0937339067459106,1.093735933303833,8.000756679393818e-08,4.265723705291748,4.265714168548584,9.787638191482984e-06,0.0,0.0,-0.0,5553.826171875,0.0,40.06527328491211,1895.4097900390625,0.0,1004.837890625,0.2799810767173767,1.0,0.0,3.0,1.0,0.0
17733900,298.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98736572265625,0.5498771667480469,0.050000000745058,0.0458133853971958,298.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98736572265625,0.5498771667480469,0.050000000745058,0.0482437014579772,298.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98736572265625,0.5498771667480469,0.050000000745058,0.0356326326727867,298.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98736572265625,0.5498771667480469,0.050000000745058,0.0482437014579772,298.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98736572265625,0.5498771667480469,0.050000000745058,0.2288473397493362,285.877685546875,284.95001220703125,294.8251647949219,294.0101318359375,296.88629150390625,298.4142761230469,285.5110778808594,1.0,0.1489465981721878,0.9968064427375792,0.9968064427375792,1.0,1.0,-0.4881513714790344,0.2083468288183212,0.2798045575618744,0.0769476741552352,1.0,1.0,0.0,23.73440933227539,60.0,14114.7666015625,0.0,26.319408416748047,1.0,282.6969299316406,285.2722473144531,297.83502197265625,299.4652404785156,293.1499938964844,293.1499938964844,283.1499938964844,4143.82861328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630886971950531,1.0,0.0,0.0,1.355891227722168,1.3558944463729858,1.2267874183180538e-07,4.265919208526611,4.265909194946289,9.785971997189336e-06,0.0,0.0,-0.0,5002.23291015625,0.0,76.30294799804688,1895.4364013671875,0.0,1113.9072265625,0.3411831557750702,1.0,0.0,3.0,1.0,0.0
17733960,298.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40191650390625,0.533033013343811,0.050000000745058,0.045944157987833,298.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40191650390625,0.533033013343811,0.050000000745058,0.0483814105391502,298.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40191650390625,0.533033013343811,0.050000000745058,0.0357343442738056,298.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40191650390625,0.533033013343811,0.050000000745058,0.0483814105391502,298.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40191650390625,0.533033013343811,0.050000000745058,0.2295005768537521,285.35888671875,284.95001220703125,294.8207092285156,294.0072937011719,296.82635498046875,298.3741149902344,285.2339782714844,1.0,0.1565033495426178,0.9974451661109924,0.9974451661109924,0.800000011920929,1.0,-0.4895449578762054,0.2149153053760528,0.2746296525001526,0.0832470580935478,1.0,1.0,0.0,27.23315048217773,60.0,13683.4443359375,0.0,29.34637260437012,1.0,282.9328308105469,285.0175476074219,297.1142272949219,298.4665832519531,293.1499938964844,293.1499938964844,283.1499938964844,5644.89013671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020039916038513,1.0,0.0,0.0,1.5825291872024536,1.5825334787368774,1.671079701281997e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.8388671875,0.0,121.31659698486328,1895.4371337890625,0.0,940.0166015625,0.3991012871265411,1.0,0.0,3.0,1.0,0.0
17734020,298.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.5101518630981445,0.050000000745058,0.0461816862225532,298.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.5101518630981445,0.050000000745058,0.0486315414309501,298.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.5101518630981445,0.050000000745058,0.0359190888702869,298.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.5101518630981445,0.050000000745058,0.0486315414309501,298.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.5101518630981445,0.050000000745058,0.2306870818138122,285.0761108398437,284.95001220703125,294.8122863769531,294.0019836425781,295.9981689453125,298.30419921875,285.0277099609375,1.0,0.1693624705076217,0.9987245798110962,0.9987245798110962,0.3993789851665497,1.0,-0.4920736849308014,0.3537023067474365,0.1383713781833648,0.2210110574960708,0.983092486858368,0.983092486858368,0.0,33.60578918457031,60.0,13506.9453125,0.0,34.92313766479492,1.0,283.1147766113281,284.7552185058594,296.6270751953125,297.7336730957031,293.1499938964844,293.1499938964844,283.1499938964844,9104.5537109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120577216148376,1.0,0.0,0.0,1.992457389831543,1.992464303970337,2.6489360038794985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.7158203125,0.0,242.7601928710937,1895.4371337890625,0.0,545.3278198242188,0.4989374876022339,1.0,0.0,3.0,1.0,0.0
17734080,298.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.5101518630981445,0.050000000745058,0.0461816862225532,298.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.5101518630981445,0.050000000745058,0.0486315414309501,298.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.5101518630981445,0.050000000745058,0.0359190888702869,298.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.5101518630981445,0.050000000745058,0.0486315414309501,298.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.5101518630981445,0.050000000745058,0.2306870818138122,285.0761108398437,284.95001220703125,294.8122863769531,294.0019836425781,295.9981689453125,298.30419921875,285.0277099609375,1.0,0.1693624705076217,0.9987245798110962,0.9987245798110962,0.3993789851665497,1.0,-0.4920736849308014,0.3537023067474365,0.1383713781833648,0.2210110574960708,0.983092486858368,0.983092486858368,0.0,33.60578918457031,60.0,13506.9453125,0.0,34.92313766479492,1.0,283.1147766113281,284.7552185058594,296.6270751953125,297.7336730957031,293.1499938964844,293.1499938964844,283.1499938964844,9104.5537109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120577216148376,1.0,0.0,0.0,1.992457389831543,1.992464303970337,2.6489360038794985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.7158203125,0.0,242.7601928710937,1895.4371337890625,0.0,545.3278198242188,0.4989374876022339,1.0,0.0,3.0,1.0,0.0
17734140,298.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.5004202723503113,0.050000000745058,0.0463152937591075,298.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.5004202723503113,0.050000000745058,0.0487722344696521,298.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.5004202723503113,0.050000000745058,0.0360230058431625,298.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.5004202723503113,0.050000000745058,0.0487722344696521,297.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.5004202723503113,0.050000000745058,0.2313544899225235,284.93365478515625,284.95001220703125,294.8072509765625,293.9988098144531,295.0539245605469,298.266357421875,284.8727111816406,1.0,0.17617729306221,0.9995444416999816,0.9995444416999816,0.1426542997360229,1.0,-0.4934992790222168,0.4717043042182922,0.0217949692159891,0.3382881283760071,0.912747323513031,0.912747323513031,0.0,37.19777297973633,60.0,13335.1455078125,-0.0,38.099708557128906,1.0,283.1410827636719,284.6062316894531,296.6389465332031,297.67791748046875,293.1499938964844,293.1499938964844,283.1499938964844,12153.908203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651897847652435,1.0,0.0,0.0,2.198923349380493,2.198931932449341,3.2263656635223015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.22705078125,0.0,331.1170349121094,1895.4371337890625,0.0,410.8613586425781,0.5475621223449707,1.0,0.0,3.0,1.0,0.0
17734200,298.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.49604332447052,0.050000000745058,0.0463835187256336,298.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.49604332447052,0.050000000745058,0.048844076693058,298.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.49604332447052,0.050000000745058,0.0360760688781738,298.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.49604332447052,0.050000000745058,0.048844076693058,297.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.49604332447052,0.050000000745058,0.2316952794790268,284.8526916503906,284.95001220703125,294.8045959472656,293.99713134765625,294.8273620605469,298.24725341796875,284.8048400878906,1.0,0.1795255690813064,1.0,1.0,0.0,1.0,-0.4942270219326019,0.494225263595581,1.7574618595972424e-06,0.3606424927711487,0.8442526459693909,0.8442526459693909,0.0,39.02687454223633,60.0,13236.0498046875,-0.0,39.71783447265625,1.0,283.1459045410156,284.55828857421875,296.6855163574219,297.7004089355469,293.1499938964844,293.1499938964844,283.1499938964844,14823.94921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461235702037811,1.0,0.0,0.0,2.252702474594116,2.2527120113372803,3.3861101655929815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.74169921875,0.0,365.5614318847656,1895.4371337890625,0.0,366.2317810058594,0.5601089596748352,1.0,0.0,3.0,1.0,0.0
17734260,298.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.487859308719635,0.050000000745058,0.0465240105986595,298.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.487859308719635,0.050000000745058,0.0489920228719711,298.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.487859308719635,0.050000000745058,0.0361853428184986,298.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.487859308719635,0.050000000745058,0.0489920228719711,297.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.487859308719635,0.050000000745058,0.2323970645666122,284.7732849121094,284.95001220703125,294.798828125,293.9935302734375,294.7997436523437,298.20819091796875,284.78009033203125,1.0,0.1861871033906936,1.0,1.0,0.0,1.0,-0.4957240521907806,0.495723694562912,3.583579939459014e-07,0.3620814085006714,0.7083926796913147,0.7083926796913147,0.0,42.787208557128906,60.0,12972.712890625,-0.0,43.050514221191406,1.0,283.1493225097656,284.59747314453125,296.8100891113281,297.786865234375,293.1499938964844,293.1499938964844,283.1499938964844,23012.849609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186164736747741,1.0,0.0,0.0,2.1189723014831543,2.118982315063477,2.996014529799141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.54150390625,0.0,347.2336120605469,1895.4371337890625,0.0,309.7349853515625,0.5463276505470276,1.0,0.0,3.0,1.0,0.0
17734320,298.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.486287921667099,0.050000000745058,0.0465525202453136,298.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.486287921667099,0.050000000745058,0.0490220449864864,298.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.486287921667099,0.050000000745058,0.036207515746355,298.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.486287921667099,0.050000000745058,0.0490220449864864,297.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.486287921667099,0.050000000745058,0.2325394749641418,284.7797546386719,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.2003479003906,284.7953491210937,1.0,0.1875079423189163,1.0,1.0,0.0,1.0,-0.4960279464721679,0.4960275888442993,3.580433656225068e-07,0.3623853325843811,0.6914107203483582,0.6914107203483582,0.0,43.550418853759766,48.0,12925.51171875,-0.0,43.729305267333984,1.0,283.1495361328125,284.628173828125,296.8353576660156,297.80712890625,293.1499938964844,293.1499938964844,283.1499938964844,24270.734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150125086307525,1.0,0.0,0.0,2.063906669616699,2.063916683197021,2.842323851837137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.7353515625,0.0,331.1767578125,1895.4371337890625,0.0,302.91192626953125,0.5343230962753296,1.0,0.0,3.0,1.0,0.0
17734380,298.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.4839959144592285,0.050000000745058,0.0465946532785892,298.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.4839959144592285,0.050000000745058,0.0490664131939411,298.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.4839959144592285,0.050000000745058,0.0362402871251106,298.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.4839959144592285,0.050000000745058,0.0490664131939411,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.4839959144592285,0.050000000745058,0.2327499389648437,284.87939453125,284.95001220703125,294.7915954589844,293.98907470703125,294.79229736328125,298.16552734375,284.90643310546875,1.0,0.188978910446167,1.0,1.0,0.0,1.0,-0.4964771568775177,0.496476799249649,3.586206105410384e-07,0.3631461560726166,0.6797177791595459,0.6797177791595459,0.0,44.68147659301758,48.0,12866.8525390625,-0.0,44.73659896850586,1.0,283.1499328613281,284.7835693359375,296.94000244140625,297.9120483398437,293.1499938964844,293.1499938964844,283.1499938964844,23084.875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070653617382049,1.0,0.0,0.0,1.870657444000244,1.870666146278381,2.334973316919787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.4462890625,0.0,258.653564453125,1895.4371337890625,0.0,288.2692565917969,0.4962518215179443,1.0,0.0,3.0,1.0,0.0
17734440,298.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.4840540289878845,0.050000000745058,0.0465935803949832,298.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.4840540289878845,0.050000000745058,0.0490652807056903,298.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.4840540289878845,0.050000000745058,0.0362394489347934,298.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.4840540289878845,0.050000000745058,0.0490652807056903,297.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.4840540289878845,0.050000000745058,0.2327445745468139,284.8851623535156,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1638488769531,284.910888671875,1.0,0.188912495970726,1.0,1.0,0.0,1.0,-0.4964657127857208,0.4964653551578522,3.586222021567665e-07,0.3631626963615417,0.681302547454834,0.681302547454834,0.0,44.65299606323242,36.0,12872.646484375,-0.0,44.7111930847168,1.0,283.1499328613281,284.7876892089844,296.9449768066406,297.9183959960937,293.1499938964844,293.1499938964844,283.1499938964844,22846.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071275293827057,1.0,0.0,0.0,1.8680773973464968,1.868085980415344,2.3285367944936297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.11083984375,0.0,256.9164428710937,1895.4371337890625,0.0,288.3817749023437,0.4922610223293304,1.0,0.0,3.0,1.0,0.0
17734500,298.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.4852558672428131,0.050000000745058,0.046571422368288,298.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.4852558672428131,0.050000000745058,0.0490419492125511,298.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.4852558672428131,0.050000000745058,0.0362222157418727,298.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.4852558672428131,0.050000000745058,0.0490419492125511,297.8305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.4852558672428131,0.050000000745058,0.2326339036226272,284.9285583496094,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1490478515625,284.9432678222656,1.0,0.1877362132072448,1.0,1.0,0.0,1.0,-0.496229737997055,0.4962293803691864,3.585286094676121e-07,0.3632250428199768,0.6964182257652283,0.6964182257652283,0.0,44.06288909912109,36.0,12889.4814453125,-0.0,44.18525314331055,1.0,283.14996337890625,284.8202514648437,296.98486328125,297.96990966796875,293.1499938964844,293.1499938964844,283.1499938964844,20466.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090929627418518,1.0,0.0,0.0,1.840517401695252,1.840525507926941,2.2603371974128095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.51611328125,0.0,239.25506591796875,1895.4371337890625,0.0,291.9546813964844,0.4841873347759247,1.0,0.0,3.0,1.0,0.0
17734560,298.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.4878058433532715,0.050000000745058,0.0465249679982662,298.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.4878058433532715,0.050000000745058,0.048993032425642,298.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.4878058433532715,0.050000000745058,0.0361860878765583,298.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.4878058433532715,0.050000000745058,0.048993032425642,297.8155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.4878058433532715,0.050000000745058,0.2324018478393554,284.9494934082031,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.13623046875,284.95458984375,1.0,0.185428649187088,1.0,1.0,0.0,1.0,-0.4957347512245178,0.4957343935966491,3.5821662436319457e-07,0.3631008565425873,0.707463800907135,0.707463800907135,0.0,42.82309341430664,25.0,12903.8115234375,-0.0,43.08196258544922,1.0,283.1499938964844,284.8266906738281,297.01031494140625,298.0079650878906,293.1499938964844,293.1499938964844,283.1499938964844,19120.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131589829921722,1.0,0.0,0.0,1.8389676809310915,1.8389755487442017,2.2565323831713613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.12158203125,0.0,233.7099609375,1895.4371337890625,0.0,299.44842529296875,0.4809419214725494,1.0,0.0,3.0,1.0,0.0
17734620,298.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4944237768650055,0.050000000745058,0.0464100465178489,298.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4944237768650055,0.050000000745058,0.0488720126450061,298.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4944237768650055,0.050000000745058,0.036096703261137,298.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4944237768650055,0.050000000745058,0.0488720126450061,297.7948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4944237768650055,0.050000000745058,0.2318277955055236,284.95556640625,284.95001220703125,294.7815246582031,293.9829406738281,294.78204345703125,298.1181030273437,284.9546813964844,1.0,0.1797662079334259,1.0,1.0,0.0,1.0,-0.4945104718208313,0.4945101141929626,3.573622677777166e-07,0.3626101315021515,0.7137238383293152,0.7137238383293152,0.0,39.7541389465332,25.0,12880.728515625,-0.0,40.360145568847656,1.0,283.1499938964844,284.82501220703125,297.0214538574219,298.032470703125,293.1499938964844,293.1499938964844,283.1499938964844,18303.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202858209609985,1.0,0.0,0.0,1.8383337259292605,1.838341474533081,2.254977005122783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.93701171875,0.0,230.4369506835937,1895.4371337890625,0.0,312.9364318847656,0.4789170026779175,1.0,0.0,3.0,1.0,0.0
17734680,298.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960793852806091,0.050000000745058,0.0463829226791858,298.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960793852806091,0.050000000745058,0.0488434508442878,298.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960793852806091,0.1549994945526123,0.0360756069421768,298.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960793852806091,0.050000000745058,0.0488434508442878,297.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960793852806091,0.050000000745058,0.231692299246788,284.9549560546875,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1151123046875,284.9539794921875,1.0,0.1784141212701797,1.0,1.0,0.0,1.0,-0.4942215085029602,0.4942211508750915,3.5715279977921455e-07,0.3624767959117889,0.7138671875,0.7138671875,0.0,39.02962875366211,25.0,12872.998046875,-0.0,39.7194938659668,1.0,283.1499938964844,284.8245849609375,297.01971435546875,298.031982421875,293.1499938964844,293.1499938964844,283.1499938964844,18262.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213576018810272,1.0,0.0,0.0,1.8376502990722656,1.8376580476760864,2.253300692700577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.41357421875,0.0,230.07666015625,1895.4371337890625,0.0,315.0058288574219,0.4786754250526428,1.0,0.0,3.0,1.0,0.0
17734740,298.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.5110599398612976,0.050000000745058,0.0461701117455959,298.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.5110599398612976,0.1466144174337387,0.0486193522810936,298.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.7536966800689697,0.1530948877334594,0.1061348095536232,298.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.5110599398612976,0.050000000745058,0.0486193522810936,297.7785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.5110599398612976,0.050000000745058,0.2306292653083801,285.0364074707031,284.95001220703125,294.77801513671875,293.9808349609375,294.7784118652344,298.0819396972656,285.1003112792969,1.0,0.1762148439884185,1.0,1.0,0.0,1.0,-0.576222836971283,0.5762223601341248,4.30439939691496e-07,0.4248570501804352,0.7789544463157654,0.7789544463157654,0.0,34.004241943359375,25.0,14528.1435546875,-0.0,44.26858901977539,1.0,283.1499938964844,284.9818115234375,297.0282287597656,298.0895080566406,293.1499938964844,293.1499938964844,283.1499938964844,16063.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272211194038391,1.0,0.0,0.0,1.8860868215560915,1.886094331741333,2.373650431763963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.736328125,0.0,236.48196411132807,1895.4371337890625,0.0,326.5286865234375,0.4860448539257049,1.0,0.0,3.0,1.0,0.0
17734800,297.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.5286604762077332,0.050000000745058,0.0459826402366161,298.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464233398437,0.7311526536941528,0.1475763320922851,0.1191658228635788,298.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528015136719,0.7791252136230469,0.1511657088994979,0.1070986613631248,298.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.5286604762077332,0.050000000745058,0.0484219342470169,297.7709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.5286604762077332,0.050000000745058,0.2296928167343139,285.14288330078125,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.05035400390625,285.2069702148437,1.0,0.1760861575603485,1.0,1.0,0.0,1.0,-0.6603153347969055,0.6603148579597473,5.115086310070183e-07,0.4882479906082153,0.8829828500747681,0.8829828500747681,0.0,29.704944610595703,28.0,16237.4111328125,-0.0,49.82399368286133,1.0,283.1499938964844,285.0547790527344,297.0592041015625,298.1766052246094,293.1499938964844,293.1499938964844,283.1499938964844,12751.6259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348157048225403,1.0,0.0,0.0,2.007511615753174,2.007519245147705,2.689115774501261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.6142578125,0.0,262.7445068359375,1895.4371337890625,0.0,341.9885559082031,0.506191074848175,1.0,0.0,3.0,1.0,0.0
17734860,297.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881164550781,0.5343574285507202,0.050000000745058,0.0459320731461048,297.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899780273437,0.772282600402832,0.1431774199008941,0.1374536603689193,297.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28985595703125,0.7848882675170898,0.1518705487251281,0.1064724251627922,297.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881164550781,0.5343574285507202,0.1432830244302749,0.0483686849474906,297.75018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881164550781,0.5343574285507202,0.050000000745058,0.2294402122497558,285.29071044921875,284.95001220703125,294.77374267578125,293.9783020019531,294.7740173339844,297.9791259765625,285.2779541015625,1.0,0.1759684681892395,1.0,1.0,0.0,1.0,-0.6812329292297363,0.6812323927879333,5.334239290277765e-07,0.505326509475708,1.0,1.0,0.0,28.55693244934082,28.0,17359.291015625,-0.0,51.14991760253906,1.0,283.1499938964844,285.0117492675781,297.15655517578125,298.4093017578125,293.1499938964844,293.1499938964844,283.1499938964844,11379.4169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665198028087616,1.0,0.0,0.0,2.2468197345733643,2.246828556060791,3.368447778484551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.96875,0.0,347.19647216796875,1895.4371337890625,0.0,414.16748046875,0.5559983253479004,1.0,0.0,3.0,1.0,0.0
17734920,297.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806091308594,0.5459203124046326,0.050000000745058,0.0458409190177917,297.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756652832031,0.785142719745636,0.1427852362394333,0.1367285251617431,297.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27545166015625,0.8001741170883179,0.1525807380676269,0.1067273989319801,297.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.669930100440979,0.1443680822849273,0.0850227996706962,297.7455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806091308594,0.5459203124046326,0.050000000745058,0.2289848774671554,285.2772216796875,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9681091308594,285.2711181640625,1.0,0.1766114830970764,1.0,1.0,0.0,1.0,-0.7239980101585388,0.7239974737167358,5.778372837994539e-07,0.5367606282234192,1.0,1.0,0.0,26.495471954345703,46.0,17958.17578125,-0.0,54.30159378051758,1.0,283.1499938964844,285.0097351074219,297.1632995605469,298.4345092773437,293.1499938964844,293.1499938964844,283.1499938964844,11751.9169921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739403426647186,1.0,0.0,0.0,2.283424139022827,2.283433198928833,3.4790969039022457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.49609375,0.0,364.4375915527344,1895.4371337890625,0.0,433.1106872558594,0.5678310394287109,1.0,0.0,3.0,1.0,0.0
17734980,297.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937683105469,0.7680713534355164,0.1434469372034073,0.1072873100638389,297.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39892578125,0.8173720240592957,0.1430807560682296,0.1358356028795242,297.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.39996337890625,0.8388447761535645,0.1566381007432937,0.1090196147561073,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3987731933594,0.8136615753173828,0.1394700407981872,0.1339100152254104,297.724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3777160644531,0.5741056799888611,0.050000000745058,0.2280907928943634,285.3971862792969,284.95001220703125,294.7709350585937,293.9767150878906,294.7710876464844,297.90533447265625,285.4369201660156,1.0,0.1849461048841476,1.0,1.0,0.0,1.0,-0.8569809198379517,0.8569802045822144,7.306931024686492e-07,0.6375216245651245,1.0,1.0,0.0,23.003395080566406,46.0,20754.44921875,-0.0,69.45421600341797,1.0,283.1499938964844,285.1499938964844,297.1792907714844,298.5882263183594,293.1499938964844,293.1499938964844,283.1499938964844,13509.9248046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063855648040771,1.0,0.0,0.0,2.448220014572144,2.448230266571045,3.999394380116428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.75341796875,0.0,449.1769104003906,1895.4371337890625,0.0,526.9027709960938,0.6050236821174622,1.0,0.0,3.0,1.0,0.0
17735040,297.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45684814453125,0.8027180433273315,0.1404984295368194,0.1229267045855522,297.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.816175103187561,0.143539547920227,0.1361197233200073,297.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596862792969,0.8390622735023499,0.1578801572322845,0.1098445951938629,297.82086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579162597656,0.810103714466095,0.1385077685117721,0.1330067664384842,297.7182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.430419921875,0.5725892782211304,0.050000000745058,0.2281321287155151,285.4564819335937,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.881103515625,285.4969482421875,1.0,0.1879018247127533,1.0,1.0,0.0,1.0,-0.8760749101638794,0.8760741949081421,7.54681877879193e-07,0.6524547338485718,1.0,1.0,0.0,23.4279842376709,34.0,21328.828125,-0.0,73.28411102294922,1.0,283.1499938964844,285.1918640136719,297.18408203125,298.6361999511719,293.1499938964844,293.1499938964844,283.1499938964844,13891.568359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154489874839783,1.0,0.0,0.0,2.4825592041015625,2.482569932937622,4.112373801490321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.57421875,0.0,468.3440246582031,1895.4371337890625,0.0,556.657470703125,0.6162833571434021,1.0,0.0,3.0,1.0,0.0
17735100,297.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5266418457031,0.792833149433136,0.1344019919633865,0.1239059492945671,297.7840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267028808594,0.8067862391471863,0.1449789255857467,0.1372963488101959,297.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267944335937,0.8325666189193726,0.1609283536672592,0.1119748428463935,297.7650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5266418457031,0.7944760322570801,0.1372633129358291,0.1312681436538696,297.7024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5178527832031,0.5626490712165833,0.050000000745058,0.228422075510025,285.5265197753906,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8353576660156,285.5243225097656,1.0,0.1905654072761535,1.0,1.0,0.0,1.0,-0.8794997930526733,0.8794990181922913,7.593888540213811e-07,0.6557090282440186,1.0,1.0,0.0,25.022403717041016,34.0,21732.82421875,-0.0,76.25581359863281,1.0,283.1499938964844,285.173095703125,297.1871643066406,298.71551513671875,293.1499938964844,293.1499938964844,283.1499938964844,14981.75390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369990468025208,1.0,0.0,0.0,2.5781328678131104,2.5781443119049072,4.43510572267769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.70458984375,0.0,524.5443115234375,1895.4371337890625,0.0,634.463134765625,0.6367836594581604,1.0,0.0,3.0,1.0,0.0
17735160,297.7050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49822998046875,0.7789199352264404,0.131036564707756,0.1200663447380065,297.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978332519531,0.8042221069335938,0.1466529667377472,0.1388029903173446,297.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.49737548828125,0.8321865200996399,0.1638965606689453,0.1140981838107109,297.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4980773925781,0.7875766754150391,0.1369744688272476,0.1305914670228958,297.6868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50445556640625,0.5581005811691284,0.050000000745058,0.2285643965005874,285.49835205078125,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8286437988281,285.4871826171875,1.0,0.1916513741016388,1.0,1.0,0.0,1.0,-0.8786056041717529,0.8786048293113708,7.58595433580922e-07,0.6555706262588501,1.0,1.0,0.0,25.78033447265625,25.0,21794.779296875,-0.0,77.23250579833984,1.0,283.1499938964844,285.1236267089844,297.15673828125,298.71905517578125,293.1499938964844,293.1499938964844,283.1499938964844,15828.3154296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5536881685256958,1.0,0.0,0.0,2.6499722003936768,2.649984359741211,4.685716419317032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.31494140625,0.0,569.626708984375,1895.4371337890625,0.0,702.1444091796875,0.6570393443107605,1.0,0.0,3.0,1.0,0.0
17735220,297.6283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344177246094,0.7740907073020935,0.1291931569576263,0.1171339154243469,297.7255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43389892578125,0.8112967014312744,0.1496576070785522,0.1415705531835556,297.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.8414998054504395,0.1686508357524871,0.1174690872430801,297.6684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342041015625,0.789731502532959,0.1376058012247085,0.1307959407567978,297.6625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413146972656,0.5595362782478333,0.1218808963894844,0.2285186797380447,285.43438720703125,284.95001220703125,294.76727294921875,293.9747619628906,294.7673645019531,297.7603454589844,285.42626953125,1.0,0.19160096347332,1.0,1.0,0.0,1.0,-0.8826417922973633,0.8826410174369812,7.642491937076556e-07,0.6595473885536194,1.0,1.0,0.0,25.590795516967773,25.0,21980.0,-0.0,77.66043853759766,1.0,283.1499938964844,285.0481262207031,297.07598876953125,298.6584167480469,293.1499938964844,293.1499938964844,283.1499938964844,17358.7421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5692334771156311,1.0,0.0,0.0,2.7751286029815674,2.775141716003418,5.138774668012047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.763671875,0.0,654.2079467773438,1895.4371337890625,0.0,771.5520629882812,0.684600830078125,1.0,0.0,3.0,1.0,0.0
17735280,297.61968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301147460937,0.8707346320152283,0.1293284147977829,0.1166415140032768,297.720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301147460937,0.9151694178581238,0.1503520309925079,0.141741931438446,297.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301452636719,0.957177758216858,0.1696361303329467,0.1178135052323341,297.6611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301147460937,0.8890519142150879,0.1379516273736953,0.1305865049362182,297.65545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332275390625,0.7295979857444763,0.122236244380474,0.3385572731494903,285.43023681640625,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7325744628906,285.4565734863281,1.0,0.193577766418457,1.0,1.0,0.0,1.0,-1.0147130489349363,1.01471209526062,9.399557825418016e-07,0.7555504441261292,1.0,1.0,0.0,17.216520309448242,45.0,23689.341796875,-0.0,89.2940444946289,1.0,283.1499938964844,285.10186767578125,297.0619812011719,298.65093994140625,293.1499938964844,293.1499938964844,283.1499938964844,17587.439453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708403587341309,1.0,0.0,0.0,2.793349504470825,2.793363094329834,5.206476885177835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.42578125,0.0,667.1790771484375,1895.4371337890625,0.0,779.0953369140625,0.6919748783111572,1.0,0.0,3.0,1.0,0.0
17735340,297.60675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.9263514876365662,0.1339361518621444,0.1196805834770202,297.8114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.563232421875,0.9575164914131165,0.1666281223297119,0.1375782787799835,297.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638427734375,0.9115017652511596,0.181342527270317,0.0892504826188087,297.65350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5636291503906,0.950659453868866,0.1436276286840438,0.1348669975996017,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.887683629989624,0.1165503039956092,0.5313489437103271,285.5623474121094,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.80987548828125,285.6213073730469,1.0,0.2066211998462677,1.0,1.0,0.0,1.0,-1.1144955158233645,1.1144944429397583,1.0964969305859995e-06,0.8384438753128052,1.0,1.0,0.0,16.181549072265625,65.0,26096.830078125,-0.0,119.55328369140624,1.0,283.1499938964844,285.2498779296875,297.0692749023437,298.7684936523437,293.1499938964844,293.1499938964844,283.1499938964844,19195.759765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906178951263428,1.0,0.0,0.0,2.9182779788970947,2.91829252243042,5.682593950950832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.7568359375,0.0,760.7581176757812,1895.4371337890625,0.0,877.90185546875,0.7224481105804443,1.0,0.0,3.0,1.0,0.0
17735400,297.60675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.9263514876365662,0.1339361518621444,0.1196805834770202,297.8114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.563232421875,0.9575164914131165,0.1666281223297119,0.1375782787799835,297.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638427734375,0.9115017652511596,0.181342527270317,0.0892504826188087,297.65350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5636291503906,0.950659453868866,0.1436276286840438,0.1348669975996017,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.887683629989624,0.1165503039956092,0.5313489437103271,285.5623474121094,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.80987548828125,285.6213073730469,1.0,0.2066211998462677,1.0,1.0,0.0,1.0,-1.1144955158233645,1.1144944429397583,1.0964969305859995e-06,0.8384438753128052,1.0,1.0,0.0,16.181549072265625,65.0,26096.830078125,-0.0,119.55328369140624,1.0,283.1499938964844,285.2498779296875,297.0692749023437,298.7684936523437,293.1499938964844,293.1499938964844,283.1499938964844,19195.759765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906178951263428,1.0,0.0,0.0,2.9182779788970947,2.91829252243042,5.682593950950832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.7568359375,0.0,760.7581176757812,1895.4371337890625,0.0,877.90185546875,0.7224481105804443,1.0,0.0,3.0,1.0,0.0
17735460,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883972167969,0.8914487957954407,0.1338631510734558,0.1206406503915786,297.7447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8889465332031,0.9681771397590636,0.1674145013093948,0.1591838151216507,297.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894958496094,0.944132924079895,0.1878673732280731,0.1095445826649665,297.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.889892578125,0.917464315891266,0.1452407091856002,0.1377138197422027,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868103027344,0.8434275984764099,0.1121778562664985,0.5101774334907532,285.890625,284.95001220703125,294.7667236328125,293.9747619628906,294.7667236328125,297.7507019042969,285.90399169921875,1.0,0.226073145866394,1.0,1.0,0.0,1.0,-1.226836323738098,1.226835012435913,1.28839269564196e-06,0.927245020866394,1.0,1.0,0.0,19.46925926208496,65.0,28849.21875,-0.0,148.08106994628906,1.0,283.1499938964844,285.42822265625,297.1223449707031,299.02587890625,293.1499938964844,293.1499938964844,283.1499938964844,20548.55859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.616665244102478,1.0,0.0,0.0,3.019358396530152,3.019374132156372,6.083067773943185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.29296875,0.0,842.5792846679688,1895.4371337890625,0.0,1025.4886474609375,0.7441789507865906,1.0,0.0,3.0,1.0,0.0
17735520,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029846191406,0.8911405801773071,0.1339184939861297,0.120660550892353,297.7324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043273925781,0.967526912689209,0.1670743077993393,0.1590471267700195,297.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043273925781,0.9444500803947448,0.18776935338974,0.1097707971930503,297.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90380859375,0.917220413684845,0.1453392058610916,0.1377799361944198,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014587402344,0.8420780301094055,0.1118162646889686,0.5082008838653564,285.9052429199219,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.73944091796875,285.9193115234375,1.0,0.228967472910881,1.0,1.0,0.0,1.0,-1.24599027633667,1.2459889650344849,1.323031597166846e-06,0.9422078728675842,1.0,1.0,0.0,19.767099380493164,85.0,29152.71484375,-0.0,151.81005859375,1.0,283.1499938964844,285.4398193359375,297.127197265625,299.0487060546875,293.1499938964844,293.1499938964844,283.1499938964844,20674.73828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205102205276489,1.0,0.0,0.0,3.028614521026612,3.028630256652832,6.120421289779188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.07470703125,0.0,850.35205078125,1895.4371337890625,0.0,1048.8714599609375,0.7493962049484253,1.0,0.0,3.0,1.0,0.0
17735580,297.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136657714844,0.7095550298690796,0.1345757693052292,0.1222390979528427,297.6398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086303710937,0.7571244239807129,0.165027841925621,0.1579569429159164,297.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066772460937,0.7856917381286621,0.1844009608030319,0.1302639693021774,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114990234375,0.728437602519989,0.146283283829689,0.1397257298231125,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.6611607074737549,0.1096823588013649,0.499845027923584,285.9065246582031,284.95001220703125,294.7677307128906,293.9755554199219,294.7676696777344,297.642822265625,285.8478698730469,1.0,0.2505174875259399,1.0,1.0,0.0,1.0,-1.1213417053222656,1.1213406324386597,1.1085794540122151e-06,0.8451277613639832,1.0,1.0,0.0,44.91153717041016,73.0,27684.681640625,-0.0,186.6553192138672,1.0,283.1499938964844,285.316162109375,297.1153869628906,299.1267395019531,293.1499938964844,293.1499938964844,283.1499938964844,22052.744140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502593159675598,1.0,0.0,0.0,3.127917528152466,3.127934455871582,6.528356948365399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.1025390625,0.0,936.7696533203124,1895.4371337890625,0.0,1242.5155029296875,0.7736795544624329,1.0,0.0,3.0,1.0,0.0
17735640,297.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136657714844,0.7095550298690796,0.1345757693052292,0.1222390979528427,297.6398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086303710937,0.7571244239807129,0.165027841925621,0.1579569429159164,297.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066772460937,0.7856917381286621,0.1844009608030319,0.1302639693021774,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114990234375,0.728437602519989,0.146283283829689,0.1397257298231125,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.6611607074737549,0.1096823588013649,0.499845027923584,285.9065246582031,284.95001220703125,294.7677307128906,293.9755554199219,294.7676696777344,297.642822265625,285.8478698730469,1.0,0.2505174875259399,1.0,1.0,0.0,1.0,-1.1213417053222656,1.1213406324386597,1.1085794540122151e-06,0.8451277613639832,1.0,1.0,0.0,44.91153717041016,73.0,27684.681640625,-0.0,186.6553192138672,1.0,283.1499938964844,285.316162109375,297.1153869628906,299.1267395019531,293.1499938964844,293.1499938964844,283.1499938964844,22052.744140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502593159675598,1.0,0.0,0.0,3.127917528152466,3.127934455871582,6.528356948365399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.1025390625,0.0,936.7696533203124,1895.4371337890625,0.0,1242.5155029296875,0.7736795544624329,1.0,0.0,3.0,1.0,0.0
