time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892822265625,0.727874755859375,0.135135605931282,0.1224483698606491,297.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.890625,0.7763314247131348,0.1652054339647293,0.157532200217247,297.6972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.8062050342559814,0.1847661137580871,0.129924327135086,297.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.889892578125,0.7469293475151062,0.1470529437065124,0.1401102989912033,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876342773437,0.6778407096862793,0.1087720915675163,0.4965674579143524,285.8912658691406,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.61346435546875,285.8958740234375,1.0,0.2603837549686432,1.0,1.0,0.0,1.0,-1.2560433149337769,1.2560420036315918,1.3424137250694912e-06,0.951177179813385,1.0,1.0,0.0,41.70245361328125,73.0,29752.435546875,-0.0,202.1238555908203,1.0,283.1499938964844,285.3865661621094,297.0673217773437,299.0933532714844,293.1499938964844,293.1499938964844,283.1499938964844,22829.671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566972136497498,1.0,0.0,0.0,3.182539701461792,3.1825571060180664,6.758354516023246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.09326171875,0.0,986.7075805664062,1895.4371337890625,0.0,1287.2215576171875,0.7842603325843811,1.0,0.0,3.0,1.0,0.0
17735760,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851318359375,0.7139975428581238,0.1356549263000488,0.123044230043888,297.5853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846435546875,0.7601150870323181,0.1656893640756607,0.1579663157463073,297.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843994140625,0.7892979383468628,0.1856219619512558,0.1304457485675811,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849182128906,0.7330770492553711,0.1477920413017273,0.1409374326467514,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.6609894633293152,0.1080043166875839,0.493527740240097,285.8843688964844,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5888671875,285.8800964355469,1.0,0.2656236886978149,1.0,1.0,0.0,1.0,-1.2552467584609983,1.2552454471588137,1.340921926384908e-06,0.95052570104599,1.0,1.0,0.0,45.95474624633789,61.0,29799.185546875,-0.0,210.9353485107422,1.0,283.1499938964844,285.3656005859375,297.03863525390625,299.0735778808594,293.1499938964844,293.1499938964844,283.1499938964844,23355.93359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612842679023743,1.0,0.0,0.0,3.2190120220184326,3.219029903411865,6.914145274095063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.06396484375,0.0,1021.0213623046876,1895.4371337890625,0.0,1319.64599609375,0.7959798574447632,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.7039377093315125,0.1364979892969131,0.1239113211631774,297.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.85137939453125,0.7499849796295166,0.1668667495250702,0.1590579599142074,297.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511657714844,0.7789039015769958,0.1874442845582962,0.131682813167572,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515930175781,0.7242244482040405,0.1490104049444198,0.1421895176172256,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8523864746094,0.6487846374511719,0.1072328239679336,0.490043044090271,285.8511962890625,284.95001220703125,294.771240234375,293.9779663085937,294.7711181640625,297.5594787597656,285.84783935546875,1.0,0.269974023103714,1.0,1.0,0.0,1.0,-1.256401777267456,1.2564003467559814,1.3430421859084165e-06,0.9514200091362,1.0,1.0,0.0,49.47060394287109,61.0,29920.537109375,-0.0,218.8538818359375,1.0,283.1499938964844,285.3274230957031,297.0076904296875,299.04510498046875,293.1499938964844,293.1499938964844,283.1499938964844,24369.154296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646772623062134,1.0,0.0,0.0,3.2880938053131104,3.2881124019622803,7.214092647700454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.1181640625,0.0,1088.177490234375,1895.4371337890625,0.0,1343.9287109375,0.8100007176399231,1.0,0.0,3.0,1.0,0.0
17735880,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.844482421875,0.7031320929527283,0.1367895156145095,0.1241805627942085,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441467285156,0.7493196725845337,0.167329803109169,0.1594786345958709,297.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.843994140625,0.7783883810043335,0.188118889927864,0.1321404725313186,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443298339844,0.7236418128013611,0.1494303792715072,0.1425917595624923,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.844970703125,0.6472662091255188,0.107065699994564,0.4892101585865021,285.843994140625,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5514831542969,285.8412780761719,1.0,0.2705302238464355,1.0,1.0,0.0,1.0,-1.2572619915008545,1.2572606801986694,1.3446357343127602e-06,0.9521011114120485,1.0,1.0,0.0,49.89801406860352,49.0,29955.7734375,-0.0,220.0732269287109,1.0,283.1499938964844,285.3196716308594,297.00115966796875,299.0385131835937,293.1499938964844,293.1499938964844,283.1499938964844,24593.17578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651418209075928,1.0,0.0,0.0,3.303172826766968,3.3031914234161377,7.280410727616982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.7158203125,0.0,1103.2171630859375,1895.4371337890625,0.0,1347.2728271484375,0.8166074752807617,1.0,0.0,3.0,1.0,0.0
17735940,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81365966796875,0.7072104811668396,0.1380478888750076,0.1252599358558654,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8133850097656,0.7540046572685242,0.1694188565015792,0.1613398492336273,297.5996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8132629394531,0.7844069600105286,0.1910563558340072,0.134111076593399,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81353759765625,0.7279548645019531,0.1512277126312255,0.1442314684391021,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8140563964844,0.6477634906768799,0.1066076382994651,0.4865604341030121,285.81329345703125,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5229187011719,285.8113098144531,1.0,0.2700894474983215,1.0,1.0,0.0,1.0,-1.261944055557251,1.261942744255066,1.353344146082236e-06,0.955823302268982,1.0,1.0,0.0,49.37540435791016,37.0,30157.310546875,-0.0,220.6197052001953,1.0,283.1499938964844,285.28192138671875,296.98834228515625,299.03033447265625,293.1499938964844,293.1499938964844,283.1499938964844,25803.208984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663687825202942,1.0,0.0,0.0,3.383458375930786,3.383478164672852,7.638621468686324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.57275390625,0.0,1185.631591796875,1895.4371337890625,0.0,1356.1278076171875,0.8362919688224792,1.0,0.0,3.0,1.0,0.0
17736000,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81365966796875,0.7072104811668396,0.1380478888750076,0.1252599358558654,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8133850097656,0.7540046572685242,0.1694188565015792,0.1613398492336273,297.5996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8132629394531,0.7844069600105286,0.1910563558340072,0.134111076593399,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81353759765625,0.7279548645019531,0.1512277126312255,0.1442314684391021,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8140563964844,0.6477634906768799,0.1066076382994651,0.4865604341030121,285.81329345703125,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5229187011719,285.8113098144531,1.0,0.2700894474983215,1.0,1.0,0.0,1.0,-1.261944055557251,1.261942744255066,1.353344146082236e-06,0.955823302268982,1.0,1.0,0.0,49.37540435791016,37.0,30157.310546875,-0.0,220.6197052001953,1.0,283.1499938964844,285.28192138671875,296.98834228515625,299.03033447265625,293.1499938964844,293.1499938964844,283.1499938964844,25803.208984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663687825202942,1.0,0.0,0.0,3.383458375930786,3.383478164672852,7.638621468686324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.57275390625,0.0,1185.631591796875,1895.4371337890625,0.0,1356.1278076171875,0.8362919688224792,1.0,0.0,3.0,1.0,0.0
17736060,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7922668457031,0.7191693782806396,0.1391848027706146,0.1261469572782516,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7920227050781,0.767433762550354,0.1713498383760452,0.16300730407238,297.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919311523437,0.799624502658844,0.1936714351177215,0.1358253210783004,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79217529296875,0.7399294376373291,0.152826502919197,0.1456009149551391,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.79266357421875,0.6565134525299072,0.1064490228891372,0.4850280582904815,285.7919311523437,284.95001220703125,294.7784118652344,293.9826354980469,294.7782287597656,297.5032958984375,285.7900390625,1.0,0.2665103673934936,1.0,1.0,0.0,1.0,-1.2668724060058594,1.2668709754943848,1.3625566452901694e-06,0.9597479701042176,1.0,1.0,0.0,46.3056755065918,37.0,30348.421875,-0.0,215.7644805908203,1.0,283.1499938964844,285.2536315917969,296.9891052246094,299.0393981933594,293.1499938964844,293.1499938964844,283.1499938964844,26837.916015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673653721809387,1.0,0.0,0.0,3.450629711151123,3.450650215148926,7.94492962086224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.0302734375,0.0,1257.65771484375,1895.4371337890625,0.0,1363.3438720703125,0.8498365879058838,1.0,0.0,3.0,1.0,0.0
17736120,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.7220757007598877,0.1394009590148925,0.1263089030981063,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893371582031,0.7709019780158997,0.1717162877321243,0.16331847012043,297.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78924560546875,0.8034312129020691,0.1941614896059036,0.1361422389745712,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894287109375,0.7430064678192139,0.153127983212471,0.1458522230386734,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7898864746094,0.6589824557304382,0.1064349710941314,0.4847849607467651,285.78924560546875,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5000305175781,285.7876281738281,1.0,0.2655813992023468,1.0,1.0,0.0,1.0,-1.2678303718566897,1.2678290605545044,1.3643522152051446e-06,0.9605108499526978,1.0,1.0,0.0,45.528076171875,25.0,30377.40625,-0.0,214.42575073242188,1.0,283.1499938964844,285.2503662109375,296.9896240234375,299.04132080078125,293.1499938964844,293.1499938964844,283.1499938964844,26968.431640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675769090652466,1.0,0.0,0.0,3.459010124206543,3.4590306282043457,7.98356666109612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.84765625,0.0,1266.8431396484375,1895.4371337890625,0.0,1364.87841796875,0.8548374772071838,1.0,0.0,3.0,1.0,0.0
17736180,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.7463998794555664,0.1407961994409561,0.1273261159658432,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680969238281,0.8005847334861755,0.1740770787000656,0.1652984917163849,297.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680053710937,0.8330506086349487,0.1972935944795608,0.138148158788681,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.7699421644210815,0.1550668478012085,0.147438108921051,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685852050781,0.6814162731170654,0.1064043566584587,0.4833692908287048,285.7680358886719,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4806213378906,285.76666259765625,1.0,0.2582612335681915,1.0,1.0,0.0,1.0,-1.2740402221679688,1.274038791656494,1.376025352328725e-06,0.9654512405395508,1.0,1.0,0.0,39.54655838012695,25.0,30600.0234375,-0.0,203.6556701660156,1.0,283.1499938964844,285.2217102050781,296.9946594238281,299.05877685546875,293.1499938964844,293.1499938964844,283.1499938964844,28122.767578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693260073661804,1.0,0.0,0.0,3.5322628021240234,3.5322842597961426,8.325288831656508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.12646484375,0.0,1349.0450439453125,1895.4371337890625,0.0,1377.602294921875,0.8728206157684326,1.0,0.0,3.0,1.0,0.0
17736240,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.7463998794555664,0.1407961994409561,0.1273261159658432,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680969238281,0.8005847334861755,0.1740770787000656,0.1652984917163849,297.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680053710937,0.8330506086349487,0.1972935944795608,0.138148158788681,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.7699421644210815,0.1550668478012085,0.147438108921051,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685852050781,0.6814162731170654,0.1064043566584587,0.4833692908287048,285.7680358886719,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4806213378906,285.76666259765625,1.0,0.2582612335681915,1.0,1.0,0.0,1.0,-1.2740402221679688,1.274038791656494,1.376025352328725e-06,0.9654512405395508,1.0,1.0,0.0,39.54655838012695,25.0,30600.0234375,-0.0,203.6556701660156,1.0,283.1499938964844,285.2217102050781,296.9946594238281,299.05877685546875,293.1499938964844,293.1499938964844,283.1499938964844,28122.767578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693260073661804,1.0,0.0,0.0,3.5322628021240234,3.5322842597961426,8.325288831656508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.12646484375,0.0,1349.0450439453125,1895.4371337890625,0.0,1377.602294921875,0.8728206157684326,1.0,0.0,3.0,1.0,0.0
17736300,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75787353515625,0.7586538791656494,0.1414952576160431,0.1278622597455978,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.75762939453125,0.8147243857383728,0.1752572059631347,0.1663178503513336,297.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.75750732421875,0.8472548723220825,0.1988468915224075,0.139163926243782,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577514648437,0.7836066484451294,0.1560355871915817,0.1482578665018081,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582702636719,0.6925213932991028,0.1064169406890869,0.4829294085502624,285.7575378417969,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4718933105469,285.7555847167969,1.0,0.2556652724742889,1.0,1.0,0.0,1.0,-1.2775822877883911,1.2775808572769165,1.3827036582370056e-06,0.9682580828666688,1.0,1.0,0.0,37.1352653503418,25.0,30733.755859375,-0.0,199.6385192871093,1.0,283.1499938964844,285.2056884765625,296.9974975585937,299.06915283203125,293.1499938964844,293.1499938964844,283.1499938964844,28822.955078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703695058822632,1.0,0.0,0.0,3.57596492767334,3.575986862182617,8.532568358532444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.76025390625,0.0,1399.739501953125,1895.4371337890625,0.0,1385.2242431640625,0.880747377872467,1.0,0.0,3.0,1.0,0.0
17736360,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504272460937,0.7702608704566956,0.14218470454216,0.1284089833498001,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.75030517578125,0.8269781470298767,0.1764243841171264,0.1673459559679031,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.8607760667800903,0.2003786712884903,0.1401798874139785,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503662109375,0.7963427901268005,0.1569935381412506,0.1490877717733383,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507019042969,0.7026230096817017,0.1064353063702583,0.4826192259788513,285.750244140625,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.46368408203125,285.7491760253906,1.0,0.253516286611557,1.0,1.0,0.0,1.0,-1.2813160419464111,1.2813146114349363,1.3897662256567855e-06,0.9712164998054504,1.0,1.0,0.0,35.17133712768555,25.0,30838.439453125,-0.0,196.63821411132807,1.0,283.1499938964844,285.1966857910156,296.9998474121094,299.0777282714844,293.1499938964844,293.1499938964844,283.1499938964844,29259.291015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714411377906799,1.0,0.0,0.0,3.6029303073883057,3.602952718734741,8.661738206683367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.46435546875,0.0,1431.6444091796875,1895.4371337890625,0.0,1393.075439453125,0.8901762366294861,1.0,0.0,3.0,1.0,0.0
17736420,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74139404296875,0.7819618582725525,0.1428780257701873,0.128969594836235,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411804199219,0.8390188217163086,0.1776020377874374,0.168395459651947,297.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7410888671875,0.8745329976081848,0.2019218057394027,0.1412123292684555,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413024902344,0.8088741898536682,0.1579599529504776,0.149936705827713,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74176025390625,0.7123637199401855,0.106454037129879,0.4823654294013977,285.7411193847656,284.95001220703125,294.79248046875,293.9914855957031,294.7922058105469,297.4556579589844,285.73944091796875,1.0,0.2516692578792572,1.0,1.0,0.0,1.0,-1.2852022647857666,1.285200834274292,1.3971383623356814e-06,0.9742908477783204,1.0,1.0,0.0,33.42801284790039,25.0,30979.078125,-0.0,194.1532440185547,1.0,283.1499938964844,285.18194580078125,297.002685546875,299.0887451171875,293.1499938964844,293.1499938964844,283.1499938964844,29968.53125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726373434066772,1.0,0.0,0.0,3.646336317062378,3.646359205245972,8.871697332324402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.625,0.0,1484.0130615234375,1895.4371337890625,0.0,1401.8680419921875,0.8980257511138916,1.0,0.0,3.0,1.0,0.0
17736480,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352600097656,0.7925661206245422,0.1435265839099884,0.1295025199651718,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.735107421875,0.8500572443008423,0.178707480430603,0.1693905740976333,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73504638671875,0.8871502876281738,0.2033690959215164,0.1421877294778823,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351989746094,0.819486677646637,0.1588668972253799,0.1507431417703628,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354736328125,0.7204195857048035,0.1064676642417907,0.4821594953536987,285.7350769042969,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4483337402344,285.73419189453125,1.0,0.2502427995204925,1.0,1.0,0.0,1.0,-1.2889283895492554,1.2889269590377808,1.4042258271729224e-06,0.9772325754165648,1.0,1.0,0.0,32.01782989501953,25.0,31082.7265625,-0.0,192.32827758789065,1.0,283.1499938964844,285.1741027832031,297.0048522949219,299.09722900390625,293.1499938964844,293.1499938964844,283.1499938964844,30387.724609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673767626285553,1.0,0.0,0.0,3.6717495918273926,3.671772956848145,8.995792200039432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.31884765625,0.0,1515.2587890625,1895.4371337890625,0.0,1410.2030029296875,0.9070813655853271,1.0,0.0,3.0,1.0,0.0
17736540,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214050292969,0.8124187588691711,0.1448099911212921,0.1305767595767974,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212829589844,0.8717615008354187,0.1809059381484985,0.1713920682668686,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.72125244140625,0.9117732644081116,0.2062468528747558,0.1441438198089599,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7213439941406,0.8389893770217896,0.1606695801019668,0.1523680239915847,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216186523437,0.7348164319992065,0.1064743474125862,0.4817660748958587,285.72125244140625,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4342346191406,285.7204895019531,1.0,0.2480571568012237,1.0,1.0,0.0,1.0,-1.296446681022644,1.2964452505111694,1.4185812915457063e-06,0.9831482768058776,1.0,1.0,0.0,29.69067573547364,25.0,31324.359375,-0.0,189.7534637451172,1.0,283.1499938964844,285.15301513671875,297.00958251953125,299.116455078125,293.1499938964844,293.1499938964844,283.1499938964844,31513.923828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761606931686401,1.0,0.0,0.0,3.73917007446289,3.73919415473938,9.329185672868334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.048828125,0.0,1600.2703857421875,1895.4371337890625,0.0,1427.9373779296875,0.9236441254615784,1.0,0.0,3.0,1.0,0.0
17736600,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214050292969,0.8124187588691711,0.1448099911212921,0.1305767595767974,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212829589844,0.8717615008354187,0.1809059381484985,0.1713920682668686,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.72125244140625,0.9117732644081116,0.2062468528747558,0.1441438198089599,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7213439941406,0.8389893770217896,0.1606695801019668,0.1523680239915847,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216186523437,0.7348164319992065,0.1064743474125862,0.4817660748958587,285.72125244140625,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4342346191406,285.7204895019531,1.0,0.2480571568012237,1.0,1.0,0.0,1.0,-1.296446681022644,1.2964452505111694,1.4185812915457063e-06,0.9831482768058776,1.0,1.0,0.0,29.69067573547364,25.0,31324.359375,-0.0,189.7534637451172,1.0,283.1499938964844,285.15301513671875,297.00958251953125,299.116455078125,293.1499938964844,293.1499938964844,283.1499938964844,31513.923828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761606931686401,1.0,0.0,0.0,3.73917007446289,3.73919415473938,9.329185672868334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.048828125,0.0,1600.2703857421875,1895.4371337890625,0.0,1427.9373779296875,0.9236441254615784,1.0,0.0,3.0,1.0,0.0
17736660,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7085266113281,0.8284449577331543,0.1460319906473159,0.1316195726394653,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084045410156,0.8913931250572205,0.1830103248357772,0.173331007361412,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083740234375,0.9357339143753052,0.2090036422014236,0.146034687757492,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084655761719,0.8564965724945068,0.1623933613300323,0.1539444774389267,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087097167969,0.7471617460250854,0.1064421907067298,0.4813282191753387,285.7084045410156,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4211120605469,285.7076721191406,1.0,0.2466772496700287,1.0,1.0,0.0,1.0,-1.3036625385284424,1.3036611080169678,1.432398562428716e-06,0.988767683506012,1.0,1.0,0.0,27.98625946044922,25.0,31559.01953125,-0.0,188.423568725586,1.0,283.1499938964844,285.13299560546875,297.01422119140625,299.1352233886719,293.1499938964844,293.1499938964844,283.1499938964844,32634.787109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678513765335083,1.0,0.0,0.0,3.805085182189941,3.805109977722168,9.660998330218715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.38525390625,0.0,1686.401123046875,1895.4371337890625,0.0,1445.489501953125,0.9398386478424072,1.0,0.0,3.0,1.0,0.0
17736720,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7085266113281,0.8284449577331543,0.1460319906473159,0.1316195726394653,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084045410156,0.8913931250572205,0.1830103248357772,0.173331007361412,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083740234375,0.9357339143753052,0.2090036422014236,0.146034687757492,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084655761719,0.8564965724945068,0.1623933613300323,0.1539444774389267,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087097167969,0.7471617460250854,0.1064421907067298,0.4813282191753387,285.7084045410156,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4211120605469,285.7076721191406,1.0,0.2466772496700287,1.0,1.0,0.0,1.0,-1.3036625385284424,1.3036611080169678,1.432398562428716e-06,0.988767683506012,1.0,1.0,0.0,27.98625946044922,25.0,31559.01953125,-0.0,188.423568725586,1.0,283.1499938964844,285.13299560546875,297.01422119140625,299.1352233886719,293.1499938964844,293.1499938964844,283.1499938964844,32634.787109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678513765335083,1.0,0.0,0.0,3.805085182189941,3.805109977722168,9.660998330218715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.38525390625,0.0,1686.401123046875,1895.4371337890625,0.0,1445.489501953125,0.9398386478424072,1.0,0.0,3.0,1.0,0.0
17736780,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962585449219,0.8419631719589233,0.1471951305866241,0.1326265484094619,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961669921875,0.908539354801178,0.1850186288356781,0.1751980483531952,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69610595703125,0.9557318091392516,0.2116382718086242,0.1478541493415832,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961975097656,0.8719817399978638,0.1640363037586212,0.1554634422063827,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6964416503906,0.7575927376747131,0.1063658148050308,0.4807855188846588,285.6961364746094,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4089050292969,285.6954650878906,1.0,0.2458821237087249,1.0,1.0,0.0,1.0,-1.3104685544967651,1.3104671239852903,1.44535738400009e-06,0.9938953518867492,1.0,1.0,0.0,26.74723052978516,25.0,31784.841796875,-0.0,187.97398376464844,1.0,283.1499938964844,285.11383056640625,297.0190124511719,299.1535949707031,293.1499938964844,293.1499938964844,283.04998779296875,33751.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807714104652405,1.0,0.0,0.0,3.869642734527588,3.869668483734131,9.9915985174448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.625,0.0,1773.7010498046875,1895.4371337890625,0.0,1462.4349365234375,0.9547012448310852,1.0,0.0,3.0,1.0,0.0
17736840,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962585449219,0.8419631719589233,0.1471951305866241,0.1326265484094619,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961669921875,0.908539354801178,0.1850186288356781,0.1751980483531952,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69610595703125,0.9557318091392516,0.2116382718086242,0.1478541493415832,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961975097656,0.8719817399978638,0.1640363037586212,0.1554634422063827,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6964416503906,0.7575927376747131,0.1063658148050308,0.4807855188846588,285.6961364746094,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4089050292969,285.6954650878906,1.0,0.2458821237087249,1.0,1.0,0.0,1.0,-1.3104685544967651,1.3104671239852903,1.44535738400009e-06,0.9938953518867492,1.0,1.0,0.0,26.74723052978516,25.0,31784.841796875,-0.0,187.97398376464844,1.0,283.1499938964844,285.11383056640625,297.0190124511719,299.1535949707031,293.1499938964844,293.1499938964844,283.04998779296875,33751.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807714104652405,1.0,0.0,0.0,3.869642734527588,3.869668483734131,9.9915985174448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.625,0.0,1773.7010498046875,1895.4371337890625,0.0,1462.4349365234375,0.9547012448310852,1.0,0.0,3.0,1.0,0.0
17736900,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490478515625,0.8479883074760437,0.1477218568325042,0.1331084817647934,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473693847656,0.9167209267616272,0.185959905385971,0.1760978102684021,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64654541015625,0.9640046954154968,0.2128749340772628,0.1487309783697128,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.648193359375,0.878931999206543,0.1648033261299133,0.1561949551105499,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.652099609375,0.7621056437492371,0.1062936931848526,0.4804466962814331,285.64703369140625,284.95001220703125,294.8238830566406,294.0105895996094,294.823486328125,297.40283203125,285.6348571777344,1.0,0.2456365972757339,1.0,1.0,0.0,1.0,-1.3136510848999023,1.3136496543884275,1.4514223494188627e-06,0.9962694048881532,1.0,1.0,0.0,26.2592716217041,25.0,32162.541015625,-0.0,187.96539306640625,1.0,283.0638122558594,285.040283203125,297.0417175292969,299.2256164550781,293.1499938964844,293.1499938964844,283.04998779296875,34338.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848989725112915,1.0,0.0,0.0,3.903118371963501,3.903144598007202,1.016521764540812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.736328125,0.0,1820.1326904296875,1895.4371337890625,0.0,1493.6776123046875,0.9610075354576112,1.0,0.0,3.0,1.0,0.0
17736960,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6116943359375,0.8529712557792664,0.1481661200523376,0.1335234194993972,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112976074219,0.9237461090087892,0.1868167519569397,0.1769261956214904,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6111145019531,0.970582127571106,0.2140081077814102,0.1495404988527298,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114807128906,0.884742796421051,0.1654953956604004,0.156864047050476,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61260986328125,0.7656425833702087,0.1061686873435974,0.479914903640747,285.6112060546875,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.3963928222656,285.6089172363281,1.0,0.2454709559679031,1.0,1.0,0.0,1.0,-1.316280484199524,1.316279053688049,1.4564401453753817e-06,0.9982243776321412,1.0,1.0,0.0,25.883167266845703,25.0,32233.7109375,-0.0,188.018295288086,1.0,283.05157470703125,285.0162353515625,297.03912353515625,299.2142639160156,293.1499938964844,293.1499938964844,282.75,34712.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872804760932922,1.0,0.0,0.0,3.924349069595337,3.924375534057617,1.027610551318503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.12451171875,0.0,1849.99609375,1895.4371337890625,0.0,1511.8551025390625,0.9660468697547911,1.0,0.0,3.0,1.0,0.0
17737020,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3776550292969,0.8588683605194092,0.1485566645860672,0.1340302973985672,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3769226074219,0.93276047706604,0.1881155967712402,0.1782808899879455,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765869140625,0.9785862565040588,0.215769276022911,0.1508845835924148,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37725830078125,0.892081081867218,0.1665080040693283,0.1579341143369674,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793640136719,0.7690536379814148,0.1056616827845573,0.4779905974864959,285.3768310546875,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.381103515625,285.3721618652344,1.0,0.2452683299779892,1.0,1.0,0.0,1.0,-1.3191051483154297,1.3191035985946655,1.461831857341167e-06,1.0003118515014648,1.0,1.0,0.0,25.462814331054688,25.0,33094.0,-0.0,188.03794860839844,1.0,282.7574157714844,284.7615661621094,297.0685729980469,299.32525634765625,293.1499938964844,293.1499938964844,282.45001220703125,35230.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013143301010132,1.0,0.0,0.0,3.953534603118897,3.953561544418335,1.0429520216348465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.20849609375,0.0,1891.579345703125,1895.4371337890625,0.0,1621.1409912109375,0.9729910492897034,1.0,0.0,3.0,1.0,0.0
17737080,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3776550292969,0.8588683605194092,0.1485566645860672,0.1340302973985672,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3769226074219,0.93276047706604,0.1881155967712402,0.1782808899879455,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765869140625,0.9785862565040588,0.215769276022911,0.1508845835924148,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37725830078125,0.892081081867218,0.1665080040693283,0.1579341143369674,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793640136719,0.7690536379814148,0.1056616827845573,0.4779905974864959,285.3768310546875,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.381103515625,285.3721618652344,1.0,0.2452683299779892,1.0,1.0,0.0,1.0,-1.3191051483154297,1.3191035985946655,1.461831857341167e-06,1.0003118515014648,1.0,1.0,0.0,25.462814331054688,25.0,33094.0,-0.0,188.03794860839844,1.0,282.7574157714844,284.7615661621094,297.0685729980469,299.32525634765625,293.1499938964844,293.1499938964844,282.45001220703125,35230.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013143301010132,1.0,0.0,0.0,3.953534603118897,3.953561544418335,1.0429520216348465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.20849609375,0.0,1891.579345703125,1895.4371337890625,0.0,1621.1409912109375,0.9729910492897034,1.0,0.0,3.0,1.0,0.0
17737140,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307678222656,0.8587238192558289,0.1483363211154937,0.1339493691921234,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300048828125,0.9345579743385316,0.1889270097017288,0.1791516095399856,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.980410933494568,0.2169798612594604,0.1518136411905288,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13037109375,0.8933358788490295,0.1670775264501571,0.1585675179958343,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325988769531,0.7672427892684937,0.1048289313912391,0.4745941162109375,285.1299133300781,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.36334228515625,285.1249389648437,1.0,0.2450677901506424,1.0,1.0,0.0,1.0,-1.317853331565857,1.3178519010543823,1.4593609876101254e-06,0.9992983937263488,1.0,1.0,0.0,25.440210342407227,25.0,33857.71875,-0.0,187.5604858398437,1.0,282.4573974609375,284.4988098144531,297.06353759765625,299.37371826171875,293.1499938964844,293.1499938964844,282.1499938964844,35541.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123154997825623,1.0,0.0,0.0,3.970937728881836,3.9709649085998535,1.052154289027385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.98876953125,0.0,1916.6695556640625,1895.4371337890625,0.0,1709.2669677734375,0.977130889892578,1.0,0.0,3.0,1.0,0.0
17737200,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307678222656,0.8587238192558289,0.1483363211154937,0.1339493691921234,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300048828125,0.9345579743385316,0.1889270097017288,0.1791516095399856,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.980410933494568,0.2169798612594604,0.1518136411905288,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13037109375,0.8933358788490295,0.1670775264501571,0.1585675179958343,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325988769531,0.7672427892684937,0.1048289313912391,0.4745941162109375,285.1299133300781,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.36334228515625,285.1249389648437,1.0,0.2450677901506424,1.0,1.0,0.0,1.0,-1.317853331565857,1.3178519010543823,1.4593609876101254e-06,0.9992983937263488,1.0,1.0,0.0,25.440210342407227,25.0,33857.71875,-0.0,187.5604858398437,1.0,282.4573974609375,284.4988098144531,297.06353759765625,299.37371826171875,293.1499938964844,293.1499938964844,282.1499938964844,35541.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123154997825623,1.0,0.0,0.0,3.970937728881836,3.9709649085998535,1.052154289027385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.98876953125,0.0,1916.6695556640625,1895.4371337890625,0.0,1709.2669677734375,0.977130889892578,1.0,0.0,3.0,1.0,0.0
17737260,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8552873730659485,0.1478298604488372,0.1335476636886596,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9322801232337952,0.1894044876098632,0.1796822398900985,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9789626598358154,0.2178265154361724,0.1524669677019119,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8911283612251282,0.167342260479927,0.1588912159204483,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7624636888504028,0.1037627980113029,0.470089316368103,284.8868713378906,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3422546386719,284.8844909667969,1.0,0.2447723448276519,1.0,1.0,0.0,1.0,-1.313774347305298,1.3137729167938232,1.4514303074975032e-06,0.9961089491844176,0.9300176501274108,0.9300176501274108,0.0,25.621488571166992,25.0,34441.8515625,-0.0,186.58078002929688,1.0,282.1558532714844,284.2509460449219,297.0564270019531,299.404052734375,293.1499938964844,293.1499938964844,281.8500061035156,38160.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199913859367371,1.0,0.0,0.0,3.927911520004273,3.92793869972229,1.0294770618202165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.61279296875,0.0,1882.2904052734373,1895.4371337890625,0.0,1771.9503173828125,0.968376398086548,1.0,0.0,3.0,1.0,0.0
17737320,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8552873730659485,0.1478298604488372,0.1335476636886596,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9322801232337952,0.1894044876098632,0.1796822398900985,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9789626598358154,0.2178265154361724,0.1524669677019119,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8911283612251282,0.167342260479927,0.1588912159204483,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7624636888504028,0.1037627980113029,0.470089316368103,284.8868713378906,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3422546386719,284.8844909667969,1.0,0.2447723448276519,1.0,1.0,0.0,1.0,-1.313774347305298,1.3137729167938232,1.4514303074975032e-06,0.9961089491844176,0.9300176501274108,0.9300176501274108,0.0,25.621488571166992,25.0,34441.8515625,-0.0,186.58078002929688,1.0,282.1558532714844,284.2509460449219,297.0564270019531,299.404052734375,293.1499938964844,293.1499938964844,281.8500061035156,38160.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199913859367371,1.0,0.0,0.0,3.927911520004273,3.92793869972229,1.0294770618202165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.61279296875,0.0,1882.2904052734373,1895.4371337890625,0.0,1771.9503173828125,0.968376398086548,1.0,0.0,3.0,1.0,0.0
17737380,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861633300781,0.8513093590736389,0.1473792344331741,0.1330975443124771,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.9290416836738586,0.1898074299097061,0.1800501942634582,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.9767324924468994,0.2186175882816314,0.1529983133077621,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.8881135582923889,0.1675381660461425,0.1590664535760879,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.7570211887359619,0.1026384532451629,0.4650368690490722,284.78936767578125,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3228454589844,284.8144836425781,1.0,0.2443633526563644,1.0,1.0,0.0,1.0,-1.3084588050842283,1.308457374572754,1.4411259599000914e-06,0.9919387102127076,0.7638859152793884,0.7638859152793884,0.0,25.835559844970703,25.0,34199.9140625,-0.0,185.26239013671875,1.0,281.8569641113281,284.2314453125,297.0385131835937,299.3684387207031,293.1499938964844,293.1499938964844,282.1499938964844,50173.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225755453109741,1.0,0.0,0.0,3.415327548980713,3.415351867675781,7.783197020216903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.013671875,0.0,1386.654052734375,1895.4371337890625,0.0,1793.2642822265625,0.8655791878700256,1.0,0.0,3.0,1.0,0.0
17737440,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861633300781,0.8513093590736389,0.1473792344331741,0.1330975443124771,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.9290416836738586,0.1898074299097061,0.1800501942634582,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.9767324924468994,0.2186175882816314,0.1529983133077621,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.8881135582923889,0.1675381660461425,0.1590664535760879,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.7570211887359619,0.1026384532451629,0.4650368690490722,284.78936767578125,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3228454589844,284.8144836425781,1.0,0.2443633526563644,1.0,1.0,0.0,1.0,-1.3084588050842283,1.308457374572754,1.4411259599000914e-06,0.9919387102127076,0.7638859152793884,0.7638859152793884,0.0,25.835559844970703,25.0,34199.9140625,-0.0,185.26239013671875,1.0,281.8569641113281,284.2314453125,297.0385131835937,299.3684387207031,293.1499938964844,293.1499938964844,282.1499938964844,50173.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225755453109741,1.0,0.0,0.0,3.415327548980713,3.415351867675781,7.783197020216903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.013671875,0.0,1386.654052734375,1895.4371337890625,0.0,1793.2642822265625,0.8655791878700256,1.0,0.0,3.0,1.0,0.0
17737500,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8513474464416504,0.1475979685783386,0.133092775940895,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.929801881313324,0.1903580576181411,0.1803971976041793,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9776188731193542,0.2194638550281524,0.1534262150526046,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8886120319366455,0.1679494231939315,0.1592994183301925,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7559614777565002,0.1022896319627761,0.4629623293876648,284.9898681640625,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3175354003906,285.0184936523437,1.0,0.2441647797822952,1.0,1.0,0.0,1.0,-1.3071703910827637,1.307168960571289,1.438609274373448e-06,0.990898609161377,0.8755620121955872,0.8755620121955872,0.0,25.81025695800781,25.0,33842.75,-0.0,184.7727508544922,1.0,282.0953674316406,284.4361877441406,296.95654296875,299.1429443359375,293.1499938964844,293.1499938964844,282.1499938964844,37765.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085577249526978,1.0,0.0,0.0,3.436865329742432,3.436887741088867,7.881671990617178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.76513671875,0.0,1321.163330078125,1895.4371337890625,0.0,1678.932373046875,0.8637658357620239,1.0,0.0,3.0,1.0,0.0
