time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8542768359184265,0.1480571776628494,0.1334179937839508,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9340240955352784,0.1911122500896453,0.181030124425888,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9813152551651,0.2205327153205871,0.1541128456592559,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.892042875289917,0.1685498356819152,0.1597910821437835,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.7573367357254028,0.1020965501666069,0.4617688655853271,285.0334777832031,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3151550292969,285.02947998046875,1.0,0.2440400719642639,1.0,1.0,0.0,1.0,-1.3083008527755735,1.3082993030548096,1.4407783055503387e-06,0.9917678833007812,0.929917812347412,0.929917812347412,0.0,25.60669708251953,25.0,34046.6640625,-0.0,184.70016479492188,1.0,282.1408996582031,284.4219970703125,296.9780578613281,299.2055053710937,293.1499938964844,293.1499938964844,281.8500061035156,32638.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011444568634033,1.0,0.0,0.0,3.5709116458892822,3.570934295654297,8.508470159540593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.8828125,0.0,1422.3416748046875,1895.4371337890625,0.0,1619.796875,0.8854122757911682,1.0,0.0,3.0,1.0,0.0
17737620,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8579903841018677,0.1483648717403412,0.1338662952184677,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9397777318954468,0.1921053826808929,0.1821213960647583,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.986170530319214,0.221928671002388,0.1552449166774749,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8967196345329285,0.1693099588155746,0.1606403887271881,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.7585163712501526,0.1014989092946052,0.4593889117240906,284.85504150390625,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.305419921875,284.8675842285156,1.0,0.2438841611146927,1.0,1.0,0.0,1.0,-1.309672474861145,1.3096710443496704,1.4434127706408615e-06,0.9928222298622132,0.7898695468902588,0.7898695468902588,0.0,25.36372756958008,25.0,34321.6328125,-0.0,184.6202850341797,1.0,281.85809326171875,284.2787170410156,297.0885925292969,299.4027099609375,293.1499938964844,293.1499938964844,282.1499938964844,42912.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105815410614014,1.0,0.0,0.0,3.3726720809936523,3.372694730758667,7.589995902890223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.009765625,0.0,1293.75244140625,1895.4371337890625,0.0,1695.2406005859375,0.8488491773605347,1.0,0.0,3.0,1.0,0.0
17737680,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8579903841018677,0.1483648717403412,0.1338662952184677,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9397777318954468,0.1921053826808929,0.1821213960647583,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.986170530319214,0.221928671002388,0.1552449166774749,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8967196345329285,0.1693099588155746,0.1606403887271881,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.7585163712501526,0.1014989092946052,0.4593889117240906,284.85504150390625,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.305419921875,284.8675842285156,1.0,0.2438841611146927,1.0,1.0,0.0,1.0,-1.309672474861145,1.3096710443496704,1.4434127706408615e-06,0.9928222298622132,0.7898695468902588,0.7898695468902588,0.0,25.36372756958008,25.0,34321.6328125,-0.0,184.6202850341797,1.0,281.85809326171875,284.2787170410156,297.0885925292969,299.4027099609375,293.1499938964844,293.1499938964844,282.1499938964844,42912.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105815410614014,1.0,0.0,0.0,3.3726720809936523,3.372694730758667,7.589995902890223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.009765625,0.0,1293.75244140625,1895.4371337890625,0.0,1695.2406005859375,0.8488491773605347,1.0,0.0,3.0,1.0,0.0
17737740,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.86161208152771,0.14910289645195,0.1343327760696411,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.945237636566162,0.1934371590614318,0.1832081824541092,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.9906204342842102,0.2237783074378967,0.1563757061958313,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.9012340307235718,0.1703783124685287,0.1614939719438552,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.7596244812011719,0.1011213883757591,0.4571594297885895,285.0608215332031,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.300048828125,285.0550537109375,1.0,0.2437963336706161,1.0,1.0,0.0,1.0,-1.3112404346466064,1.3112390041351318,1.4463568049905009e-06,0.9939482808113098,0.954020619392395,0.954020619392395,0.0,25.143142700195312,25.0,34201.69140625,-0.0,184.65675354003903,1.0,282.1407775878906,284.4447021484375,297.0411682128906,299.27813720703125,293.1499938964844,293.1499938964844,281.8500061035156,30939.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697415828704834,1.0,0.0,0.0,3.554404258728028,3.554426431655884,8.429987587987853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.76318359375,0.0,1392.5233154296875,1895.4371337890625,0.0,1590.419189453125,0.880378007888794,1.0,0.0,3.0,1.0,0.0
17737800,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.86161208152771,0.14910289645195,0.1343327760696411,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.945237636566162,0.1934371590614318,0.1832081824541092,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.9906204342842102,0.2237783074378967,0.1563757061958313,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.9012340307235718,0.1703783124685287,0.1614939719438552,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.7596244812011719,0.1011213883757591,0.4571594297885895,285.0608215332031,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.300048828125,285.0550537109375,1.0,0.2437963336706161,1.0,1.0,0.0,1.0,-1.3112404346466064,1.3112390041351318,1.4463568049905009e-06,0.9939482808113098,0.954020619392395,0.954020619392395,0.0,25.143142700195312,25.0,34201.69140625,-0.0,184.65675354003903,1.0,282.1407775878906,284.4447021484375,297.0411682128906,299.27813720703125,293.1499938964844,293.1499938964844,281.8500061035156,30939.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697415828704834,1.0,0.0,0.0,3.554404258728028,3.554426431655884,8.429987587987853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.76318359375,0.0,1392.5233154296875,1895.4371337890625,0.0,1590.419189453125,0.880378007888794,1.0,0.0,3.0,1.0,0.0
17737860,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8642961382865906,0.1493612676858902,0.1347637176513672,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.9494178295135498,0.1943416595458984,0.1842467933893203,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9939237236976624,0.2250218391418457,0.1574216932058334,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9047609567642212,0.1710828989744186,0.1623206138610839,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.760061502456665,0.1005738154053688,0.4551376402378082,284.85498046875,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.29119873046875,284.86395263671875,1.0,0.2438161373138427,1.0,1.0,0.0,1.0,-1.3128278255462646,1.31282639503479,1.449397473152203e-06,0.99515038728714,0.8053231239318848,0.8053231239318848,0.0,25.008243560791016,25.0,34595.91015625,-0.0,184.89048767089844,1.0,281.85845947265625,284.2643737792969,297.1392517089844,299.474853515625,293.1499938964844,293.1499938964844,282.1499938964844,41335.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109041810035706,1.0,0.0,0.0,3.424684524536133,3.4247071743011475,7.825902343938651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.513671875,0.0,1334.0980224609375,1895.4371337890625,0.0,1697.8465576171875,0.8583271503448486,1.0,0.0,3.0,1.0,0.0
17737920,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8642961382865906,0.1493612676858902,0.1347637176513672,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.9494178295135498,0.1943416595458984,0.1842467933893203,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9939237236976624,0.2250218391418457,0.1574216932058334,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9047609567642212,0.1710828989744186,0.1623206138610839,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.760061502456665,0.1005738154053688,0.4551376402378082,284.85498046875,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.29119873046875,284.86395263671875,1.0,0.2438161373138427,1.0,1.0,0.0,1.0,-1.3128278255462646,1.31282639503479,1.449397473152203e-06,0.99515038728714,0.8053231239318848,0.8053231239318848,0.0,25.008243560791016,25.0,34595.91015625,-0.0,184.89048767089844,1.0,281.85845947265625,284.2643737792969,297.1392517089844,299.474853515625,293.1499938964844,293.1499938964844,282.1499938964844,41335.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109041810035706,1.0,0.0,0.0,3.424684524536133,3.4247071743011475,7.825902343938651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.513671875,0.0,1334.0980224609375,1895.4371337890625,0.0,1697.8465576171875,0.8583271503448486,1.0,0.0,3.0,1.0,0.0
17737980,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8664048910140991,0.1500246673822403,0.1351614296436309,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.9527687430381776,0.1955444514751434,0.1852142512798309,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9965916275978088,0.2267025709152221,0.1584308892488479,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9077045917510986,0.1720538735389709,0.1630865484476089,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7599364519119263,0.1001870408654213,0.4529256820678711,285.0586853027344,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2862548828125,285.0534362792969,1.0,0.2438392639160156,1.0,1.0,0.0,1.0,-1.3139349222183228,1.313933491706848,1.451498974347487e-06,0.9959646463394164,0.9647773504257202,0.9647773504257202,0.0,24.9133243560791,28.0,34423.39453125,-0.0,185.0531311035156,1.0,282.1412048339844,284.43658447265625,297.0809936523437,299.3343200683594,293.1499938964844,293.1499938964844,281.8500061035156,30998.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988577842712402,1.0,0.0,0.0,3.590435266494751,3.5904576778411865,8.601763283877517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.29638671875,0.0,1431.0960693359375,1895.4371337890625,0.0,1601.75048828125,0.8885396122932434,1.0,0.0,3.0,1.0,0.0
17738040,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8664048910140991,0.1500246673822403,0.1351614296436309,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.9527687430381776,0.1955444514751434,0.1852142512798309,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9965916275978088,0.2267025709152221,0.1584308892488479,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9077045917510986,0.1720538735389709,0.1630865484476089,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7599364519119263,0.1001870408654213,0.4529256820678711,285.0586853027344,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2862548828125,285.0534362792969,1.0,0.2438392639160156,1.0,1.0,0.0,1.0,-1.3139349222183228,1.313933491706848,1.451498974347487e-06,0.9959646463394164,0.9647773504257202,0.9647773504257202,0.0,24.9133243560791,28.0,34423.39453125,-0.0,185.0531311035156,1.0,282.1412048339844,284.43658447265625,297.0809936523437,299.3343200683594,293.1499938964844,293.1499938964844,281.8500061035156,30998.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988577842712402,1.0,0.0,0.0,3.590435266494751,3.5904576778411865,8.601763283877517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.29638671875,0.0,1431.0960693359375,1895.4371337890625,0.0,1601.75048828125,0.8885396122932434,1.0,0.0,3.0,1.0,0.0
17738100,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8654955625534058,0.1502637863159179,0.1354958564043045,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9519346356391908,0.1960597038269043,0.1858112663030624,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9961416721343994,0.2274027615785598,0.1590309888124466,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9068416357040404,0.1724678128957748,0.1635749340057373,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.7581519484519958,0.0999739021062851,0.4522275328636169,284.90924072265625,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2834777832031,284.87677001953125,1.0,0.2443558126688003,1.0,1.0,0.0,1.0,-1.3155266046524048,1.3155251741409302,1.4546234297085905e-06,0.9972459077835084,0.8819770812988281,0.8819770812988281,0.0,25.0817813873291,28.0,35182.6171875,-0.0,185.9676971435547,1.0,281.89813232421875,284.2353210449219,297.1730651855469,299.57177734375,293.1499938964844,293.1499938964844,281.8500061035156,34193.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078940868377686,1.0,0.0,0.0,3.626953363418579,3.626976728439331,8.777629432188405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.31005859375,0.0,1494.244873046875,1895.4371337890625,0.0,1673.6002197265625,0.8967302441596985,1.0,0.0,3.0,1.0,0.0
17738160,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8601457476615906,0.1502489298582077,0.135589063167572,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.945827066898346,0.1963474005460739,0.186187133193016,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.9918546080589294,0.2278150022029876,0.1594089567661285,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9012749195098876,0.1726777553558349,0.1638693362474441,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7527337670326233,0.0996327251195907,0.4510258734226227,284.8499755859375,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.278076171875,284.8580322265625,1.0,0.2450718432664871,1.0,1.0,0.0,1.0,-1.315456509590149,1.3154550790786743,1.4545321391778998e-06,0.9972410202026368,0.8127546310424805,0.8127546310424805,0.0,25.587779998779297,31.0,34857.046875,-0.0,187.0762939453125,1.0,281.85809326171875,284.2499389648437,297.1763916015625,299.52813720703125,293.1499938964844,293.1499938964844,282.1499938964844,41091.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122515439987183,1.0,0.0,0.0,3.470392227172852,3.4704155921936035,8.03619457201421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.29150390625,0.0,1378.59716796875,1895.4371337890625,0.0,1708.7486572265625,0.8682375550270081,1.0,0.0,3.0,1.0,0.0
17738220,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8482916951179504,0.1508824080228805,0.1360077112913131,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.9311569333076476,0.1974588334560394,0.18711718916893,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9809653759002686,0.2293705493211746,0.1603661775588989,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8886028528213501,0.1735700666904449,0.1646115332841873,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.7408223748207092,0.0992290750145912,0.4490050971508026,285.0588684082031,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2737731933594,285.0541381835937,1.0,0.247079312801361,1.0,1.0,0.0,1.0,-1.3166873455047607,1.316685914993286,1.4570915709555263e-06,0.9983872175216676,0.9734686613082886,0.9734686613082886,0.0,26.88483047485352,34.0,34662.92578125,-0.0,190.4010772705078,1.0,282.1415710449219,284.43048095703125,297.1195068359375,299.3868713378906,293.1499938964844,293.1499938964844,281.8500061035156,31171.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999773383140564,1.0,0.0,0.0,3.6252057552337646,3.6252286434173584,8.769172268330294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.7451171875,0.0,1469.87890625,1895.4371337890625,0.0,1610.57421875,0.8964996933937073,1.0,0.0,3.0,1.0,0.0
17738280,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8482916951179504,0.1508824080228805,0.1360077112913131,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.9311569333076476,0.1974588334560394,0.18711718916893,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9809653759002686,0.2293705493211746,0.1603661775588989,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8886028528213501,0.1735700666904449,0.1646115332841873,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.7408223748207092,0.0992290750145912,0.4490050971508026,285.0588684082031,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2737731933594,285.0541381835937,1.0,0.247079312801361,1.0,1.0,0.0,1.0,-1.3166873455047607,1.316685914993286,1.4570915709555263e-06,0.9983872175216676,0.9734686613082886,0.9734686613082886,0.0,26.88483047485352,34.0,34662.92578125,-0.0,190.4010772705078,1.0,282.1415710449219,284.43048095703125,297.1195068359375,299.3868713378906,293.1499938964844,293.1499938964844,281.8500061035156,31171.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999773383140564,1.0,0.0,0.0,3.6252057552337646,3.6252286434173584,8.769172268330294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.7451171875,0.0,1469.87890625,1895.4371337890625,0.0,1610.57421875,0.8964996933937073,1.0,0.0,3.0,1.0,0.0
17738340,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8342806100845337,0.1510840505361557,0.1364575326442718,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.9129869937896729,0.1981777846813202,0.1880555003881454,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.9655223488807678,0.2303619682788849,0.1612940430641174,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8731934428215027,0.1741255223751068,0.1653727144002914,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.7272109985351562,0.0986596792936325,0.4472405314445495,284.8497314453125,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2662048339844,284.857177734375,1.0,0.249729499220848,1.0,1.0,0.0,1.0,-1.3182655572891235,1.318264126777649,1.460522639717965e-06,1.0000172853469849,0.8213971257209778,0.8213971257209778,0.0,28.64448928833008,37.0,35133.14453125,-0.0,194.8889312744141,1.0,281.8578796386719,284.2401428222656,297.2176208496094,299.5852966308594,293.1499938964844,293.1499938964844,282.1499938964844,40895.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132964730262756,1.0,0.0,0.0,3.513735771179199,3.5137593746185303,8.23818425033096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.791015625,0.0,1422.0506591796875,1895.4371337890625,0.0,1717.224609375,0.8774276971817017,1.0,0.0,3.0,1.0,0.0
17738400,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8342806100845337,0.1510840505361557,0.1364575326442718,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.9129869937896729,0.1981777846813202,0.1880555003881454,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.9655223488807678,0.2303619682788849,0.1612940430641174,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8731934428215027,0.1741255223751068,0.1653727144002914,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.7272109985351562,0.0986596792936325,0.4472405314445495,284.8497314453125,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2662048339844,284.857177734375,1.0,0.249729499220848,1.0,1.0,0.0,1.0,-1.3182655572891235,1.318264126777649,1.460522639717965e-06,1.0000172853469849,0.8213971257209778,0.8213971257209778,0.0,28.64448928833008,37.0,35133.14453125,-0.0,194.8889312744141,1.0,281.8578796386719,284.2401428222656,297.2176208496094,299.5852966308594,293.1499938964844,293.1499938964844,282.1499938964844,40895.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132964730262756,1.0,0.0,0.0,3.513735771179199,3.5137593746185303,8.23818425033096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.791015625,0.0,1422.0506591796875,1895.4371337890625,0.0,1717.224609375,0.8774276971817017,1.0,0.0,3.0,1.0,0.0
17738460,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8196433782577515,0.1516977995634079,0.1368847787380218,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8952900171279907,0.1992091685533523,0.1889375150203704,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9469937682151794,0.2318045794963836,0.1621915251016616,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8571678996086121,0.1749560683965683,0.166084349155426,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7124994397163391,0.0982374101877212,0.4452871084213257,285.0606689453125,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.26251220703125,285.056396484375,1.0,0.2527712285518646,1.0,1.0,0.0,1.0,-1.319421648979187,1.3194200992584229,1.4630620626121529e-06,1.0012364387512207,0.9831739068031312,0.9831739068031312,0.0,30.745954513549805,40.0,34921.09765625,-0.0,200.0078887939453,1.0,282.1419372558594,284.42547607421875,297.1636657714844,299.4463195800781,293.1499938964844,293.1499938964844,281.8500061035156,31324.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010397911071777,1.0,0.0,0.0,3.660383939743042,3.660407304763794,8.940186262407224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.98583984375,0.0,1509.672607421875,1895.4371337890625,0.0,1618.96875,0.9045426845550536,1.0,0.0,3.0,1.0,0.0
17738520,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8196433782577515,0.1516977995634079,0.1368847787380218,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8952900171279907,0.1992091685533523,0.1889375150203704,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9469937682151794,0.2318045794963836,0.1621915251016616,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8571678996086121,0.1749560683965683,0.166084349155426,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7124994397163391,0.0982374101877212,0.4452871084213257,285.0606689453125,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.26251220703125,285.056396484375,1.0,0.2527712285518646,1.0,1.0,0.0,1.0,-1.319421648979187,1.3194200992584229,1.4630620626121529e-06,1.0012364387512207,0.9831739068031312,0.9831739068031312,0.0,30.745954513549805,40.0,34921.09765625,-0.0,200.0078887939453,1.0,282.1419372558594,284.42547607421875,297.1636657714844,299.4463195800781,293.1499938964844,293.1499938964844,281.8500061035156,31324.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010397911071777,1.0,0.0,0.0,3.660383939743042,3.660407304763794,8.940186262407224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.98583984375,0.0,1509.672607421875,1895.4371337890625,0.0,1618.96875,0.9045426845550536,1.0,0.0,3.0,1.0,0.0
17738580,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8047081232070923,0.1518864035606384,0.137347400188446,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8785692453384399,0.1998534947633743,0.1898312270641327,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.9273918867111206,0.2326875776052475,0.1630641371011734,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8420160412788391,0.1754553020000457,0.1668178290128708,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.696785569190979,0.097655139863491,0.4435743987560272,284.8495483398437,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.25555419921875,284.8560791015625,1.0,0.2561628222465515,1.0,1.0,0.0,1.0,-1.320924162864685,1.3209227323532104,1.4662161902379012e-06,1.0026545524597168,0.8309600949287415,0.8309600949287415,0.0,33.11024475097656,43.0,35430.67578125,-0.0,205.8485717773437,1.0,281.85760498046875,284.2295227050781,297.2640686035156,299.6492614746094,293.1499938964844,293.1499938964844,282.1499938964844,40585.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143872380256653,1.0,0.0,0.0,3.560005187988281,3.5600290298461914,8.456576097159996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.8994140625,0.0,1468.7957763671875,1895.4371337890625,0.0,1726.0914306640625,0.8873745203018188,1.0,0.0,3.0,1.0,0.0
17738640,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8047081232070923,0.1518864035606384,0.137347400188446,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8785692453384399,0.1998534947633743,0.1898312270641327,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.9273918867111206,0.2326875776052475,0.1630641371011734,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8420160412788391,0.1754553020000457,0.1668178290128708,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.696785569190979,0.097655139863491,0.4435743987560272,284.8495483398437,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.25555419921875,284.8560791015625,1.0,0.2561628222465515,1.0,1.0,0.0,1.0,-1.320924162864685,1.3209227323532104,1.4662161902379012e-06,1.0026545524597168,0.8309600949287415,0.8309600949287415,0.0,33.11024475097656,43.0,35430.67578125,-0.0,205.8485717773437,1.0,281.85760498046875,284.2295227050781,297.2640686035156,299.6492614746094,293.1499938964844,293.1499938964844,282.1499938964844,40585.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143872380256653,1.0,0.0,0.0,3.560005187988281,3.5600290298461914,8.456576097159996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.8994140625,0.0,1468.7957763671875,1895.4371337890625,0.0,1726.0914306640625,0.8873745203018188,1.0,0.0,3.0,1.0,0.0
17738700,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7963271737098694,0.1520638316869735,0.1374356001615524,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.869831919670105,0.2002296894788742,0.1901351511478424,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.916916847229004,0.2332276999950409,0.1633718609809875,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8341878056526184,0.1757504791021347,0.1670580953359604,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6884089708328247,0.0973772034049034,0.4423430562019348,285.0076599121094,284.95001220703125,295.1732482910156,294.23565673828125,295.17169189453125,297.2525634765625,285.0375366210937,1.0,0.2579044699668884,1.0,1.0,0.0,1.0,-1.3205736875534058,1.3205721378326416,1.4656002349511257e-06,1.0024564266204834,0.9241736531257628,0.9241736531257628,0.0,34.4394416809082,43.0,34922.78515625,-0.0,208.7112731933593,1.0,282.09930419921875,284.4259948730469,297.1944274902344,299.4443664550781,293.1499938964844,293.1499938964844,282.1499938964844,35354.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059857249259949,1.0,0.0,0.0,3.565237045288086,3.565260171890259,8.481450208819297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.619140625,0.0,1436.1798095703125,1895.4371337890625,0.0,1658.3077392578125,0.88895583152771,1.0,0.0,3.0,1.0,0.0
17738760,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.7897337079048157,0.1524848937988281,0.1377767920494079,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8629100322723389,0.2008105814456939,0.1906591057777404,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.908858060836792,0.2340231388807296,0.1638977378606796,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8279566764831543,0.176229640841484,0.1674928814172744,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.6815067529678345,0.0972167551517486,0.4416393935680389,285.0611572265625,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2523498535156,285.05780029296875,1.0,0.2597236633300781,1.0,1.0,0.0,1.0,-1.321919322013855,1.3219178915023804,1.46832144309883e-06,1.0036089420318604,0.9928651452064514,0.9928651452064514,0.0,35.67189025878906,46.0,35190.78515625,-0.0,211.9646453857422,1.0,282.1420593261719,284.4194030761719,297.21246337890625,299.5113525390625,293.1499938964844,293.1499938964844,281.8500061035156,31543.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022192478179932,1.0,0.0,0.0,3.697912216186523,3.6979360580444336,9.1244459099471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.8115234375,0.0,1553.350341796875,1895.4371337890625,0.0,1628.3106689453125,0.913180649280548,1.0,0.0,3.0,1.0,0.0
17738820,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7760500907897949,0.1526675820350647,0.138246864080429,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.848896861076355,0.2013896852731704,0.1915046721696853,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8932892084121704,0.2348095774650573,0.1647135913372039,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8149846792221069,0.1766805946826934,0.1681941002607345,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.6676004528999329,0.0966269820928573,0.4399445950984955,284.8494873046875,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2440490722656,284.8551025390625,1.0,0.2634669542312622,1.0,1.0,0.0,1.0,-1.3232877254486084,1.3232862949371338,1.4712147731188452e-06,1.004916071891785,0.8412982821464539,0.8412982821464539,0.0,38.380496978759766,34.0,35738.8671875,-0.0,218.5561065673828,1.0,281.8572998046875,284.2185974121094,297.31414794921875,299.7176513671875,293.1499938964844,293.1499938964844,282.1499938964844,40276.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155271172523499,1.0,0.0,0.0,3.6081948280334473,3.608219146728516,8.68706877099612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.28369140625,0.0,1518.7833251953125,1895.4371337890625,0.0,1735.37841796875,0.8977993130683899,1.0,0.0,3.0,1.0,0.0
17738880,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7760500907897949,0.1526675820350647,0.138246864080429,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.848896861076355,0.2013896852731704,0.1915046721696853,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8932892084121704,0.2348095774650573,0.1647135913372039,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8149846792221069,0.1766805946826934,0.1681941002607345,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.6676004528999329,0.0966269820928573,0.4399445950984955,284.8494873046875,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2440490722656,284.8551025390625,1.0,0.2634669542312622,1.0,1.0,0.0,1.0,-1.3232877254486084,1.3232862949371338,1.4712147731188452e-06,1.004916071891785,0.8412982821464539,0.8412982821464539,0.0,38.380496978759766,34.0,35738.8671875,-0.0,218.5561065673828,1.0,281.8572998046875,284.2185974121094,297.31414794921875,299.7176513671875,293.1499938964844,293.1499938964844,282.1499938964844,40276.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155271172523499,1.0,0.0,0.0,3.6081948280334473,3.608219146728516,8.68706877099612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.28369140625,0.0,1518.7833251953125,1895.4371337890625,0.0,1735.37841796875,0.8977993130683899,1.0,0.0,3.0,1.0,0.0
17738940,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.7817082405090332,0.1532752215862274,0.1385415941476822,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.855099081993103,0.2022941708564758,0.1921344101428985,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9004523754119873,0.2360646575689315,0.1653791218996048,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.820702850818634,0.1774188578128814,0.1686872988939285,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.6707292795181274,0.0962029173970222,0.4373756945133209,285.0631408691406,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2377319335937,285.0596923828125,1.0,0.2616263628005981,1.0,1.0,0.0,1.0,-1.3227033615112305,1.3227018117904663,1.4702148973810836e-06,1.0046179294586182,1.0,1.0,0.0,37.39678192138672,25.0,35443.01171875,-0.0,216.1289978027344,1.0,282.1426696777344,284.41326904296875,297.2637023925781,299.578857421875,293.1499938964844,293.1499938964844,281.8500061035156,31736.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032914161682129,1.0,0.0,0.0,3.7353127002716064,3.735336780548096,9.309947586189082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.97900390625,0.0,1597.5218505859375,1895.4371337890625,0.0,1636.824462890625,0.9217489957809448,1.0,0.0,3.0,1.0,0.0
17739000,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.7817082405090332,0.1532752215862274,0.1385415941476822,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.855099081993103,0.2022941708564758,0.1921344101428985,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9004523754119873,0.2360646575689315,0.1653791218996048,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.820702850818634,0.1774188578128814,0.1686872988939285,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.6707292795181274,0.0962029173970222,0.4373756945133209,285.0631408691406,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2377319335937,285.0596923828125,1.0,0.2616263628005981,1.0,1.0,0.0,1.0,-1.3227033615112305,1.3227018117904663,1.4702148973810836e-06,1.0046179294586182,1.0,1.0,0.0,37.39678192138672,25.0,35443.01171875,-0.0,216.1289978027344,1.0,282.1426696777344,284.41326904296875,297.2637023925781,299.578857421875,293.1499938964844,293.1499938964844,281.8500061035156,31736.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032914161682129,1.0,0.0,0.0,3.7353127002716064,3.735336780548096,9.309947586189082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.97900390625,0.0,1597.5218505859375,1895.4371337890625,0.0,1636.824462890625,0.9217489957809448,1.0,0.0,3.0,1.0,0.0
17739060,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8011232614517212,0.1535218507051468,0.1388408094644546,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8759837746620178,0.2028635591268539,0.1927324086427688,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.9252156615257264,0.2368179261684417,0.1659971326589584,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.8393793702125549,0.1778759509325027,0.1691552102565765,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.6859967708587646,0.0956780984997749,0.4348069429397583,284.845947265625,284.95001220703125,295.31231689453125,294.3268737792969,295.3105773925781,297.2252197265625,284.8509826660156,1.0,0.2571158707141876,1.0,1.0,0.0,1.0,-1.32200288772583,1.3220014572143557,1.4690341458845069e-06,1.0042791366577148,0.848241925239563,0.848241925239563,0.0,34.15493392944336,25.0,35965.8203125,-0.0,208.5816192626953,1.0,281.85650634765625,284.2062683105469,297.3667297363281,299.78497314453125,293.1499938964844,293.1499938964844,282.1499938964844,40161.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163740992546082,1.0,0.0,0.0,3.648505210876465,3.6485300064086914,8.88225486050942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.5947265625,0.0,1562.6336669921875,1895.4371337890625,0.0,1742.29248046875,0.9067484736442566,1.0,0.0,3.0,1.0,0.0
17739120,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8011232614517212,0.1535218507051468,0.1388408094644546,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8759837746620178,0.2028635591268539,0.1927324086427688,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.9252156615257264,0.2368179261684417,0.1659971326589584,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.8393793702125549,0.1778759509325027,0.1691552102565765,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.6859967708587646,0.0956780984997749,0.4348069429397583,284.845947265625,284.95001220703125,295.31231689453125,294.3268737792969,295.3105773925781,297.2252197265625,284.8509826660156,1.0,0.2571158707141876,1.0,1.0,0.0,1.0,-1.32200288772583,1.3220014572143557,1.4690341458845069e-06,1.0042791366577148,0.848241925239563,0.848241925239563,0.0,34.15493392944336,25.0,35965.8203125,-0.0,208.5816192626953,1.0,281.85650634765625,284.2062683105469,297.3667297363281,299.78497314453125,293.1499938964844,293.1499938964844,282.1499938964844,40161.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163740992546082,1.0,0.0,0.0,3.648505210876465,3.6485300064086914,8.88225486050942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.5947265625,0.0,1562.6336669921875,1895.4371337890625,0.0,1742.29248046875,0.9067484736442566,1.0,0.0,3.0,1.0,0.0
17739180,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8178572058677673,0.1542048305273056,0.1391430795192718,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.8951466083526611,0.2037699222564697,0.1933005601167678,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.9482339024543762,0.2380502223968505,0.1665986627340316,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8565141558647156,0.1786324083805084,0.1696029603481292,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.699466347694397,0.0953315645456314,0.4323121905326843,285.0637512207031,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.22003173828125,285.0609436035156,1.0,0.2538838386535644,1.0,1.0,0.0,1.0,-1.3213098049163818,1.3213083744049072,1.4678208799523418e-06,1.0038937330245972,1.0,1.0,0.0,31.675537109375,25.0,35639.55859375,0.0,202.7598876953125,1.0,282.1429138183594,284.4081115722656,297.3167724609375,299.6439208984375,293.1499938964844,293.1499938964844,281.8500061035156,32057.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037632465362549,1.0,0.0,0.0,3.7639663219451904,3.763990640640259,9.453328289055208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.29443359375,0.0,1633.2757568359375,1895.4371337890625,0.0,1640.5775146484375,0.9283414483070374,1.0,0.0,3.0,1.0,0.0
17739240,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8178572058677673,0.1542048305273056,0.1391430795192718,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.8951466083526611,0.2037699222564697,0.1933005601167678,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.9482339024543762,0.2380502223968505,0.1665986627340316,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8565141558647156,0.1786324083805084,0.1696029603481292,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.699466347694397,0.0953315645456314,0.4323121905326843,285.0637512207031,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.22003173828125,285.0609436035156,1.0,0.2538838386535644,1.0,1.0,0.0,1.0,-1.3213098049163818,1.3213083744049072,1.4678208799523418e-06,1.0038937330245972,1.0,1.0,0.0,31.675537109375,25.0,35639.55859375,0.0,202.7598876953125,1.0,282.1429138183594,284.4081115722656,297.3167724609375,299.6439208984375,293.1499938964844,293.1499938964844,281.8500061035156,32057.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037632465362549,1.0,0.0,0.0,3.7639663219451904,3.763990640640259,9.453328289055208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.29443359375,0.0,1633.2757568359375,1895.4371337890625,0.0,1640.5775146484375,0.9283414483070374,1.0,0.0,3.0,1.0,0.0
17739300,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8256705403327942,0.1545035392045974,0.1394770741462707,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.904534637928009,0.2041733711957931,0.1937412917613983,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9588105082511902,0.2385681271553039,0.1670360118150711,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8650872111320496,0.178972527384758,0.1699703633785247,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.7059755921363831,0.0951575338840484,0.4315346479415893,284.91815185546875,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.21710205078125,284.8865051269531,1.0,0.2526382207870483,1.0,1.0,0.0,1.0,-1.3222733736038208,1.3222718238830566,1.4698282484459924e-06,1.0047821998596191,0.9308428764343262,0.9308428764343262,0.0,30.64404487609864,25.0,36444.609375,0.0,200.7787933349609,1.0,281.8949890136719,284.2071533203125,297.4129943847656,299.8874206542969,293.1499938964844,293.1499938964844,281.8500061035156,34302.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125324010848999,1.0,0.0,0.0,3.797808170318604,3.797833204269409,9.624081940273754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.2490234375,0.0,1690.69775390625,1895.4371337890625,0.0,1711.0250244140625,0.9357680082321168,1.0,0.0,3.0,1.0,0.0
17739360,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8312717080116272,0.1545532494783401,0.1395794153213501,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.911848247051239,0.2043362557888031,0.1939564645290374,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.9661699533462524,0.2387750744819641,0.167243018746376,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8714918494224548,0.1791001558303833,0.1701420396566391,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.710461437702179,0.0948655679821968,0.430301159620285,284.8492431640625,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2090148925781,284.8533935546875,1.0,0.2515442371368408,1.0,1.0,0.0,1.0,-1.321629762649536,1.3216283321380615,1.4686729628010653e-06,1.004393219947815,0.857552170753479,0.857552170753479,0.0,29.88654899597168,25.0,36215.75390625,0.0,198.8489990234375,1.0,281.85662841796875,284.2001647949219,297.42169189453125,299.85418701171875,293.1499938964844,293.1499938964844,282.1499938964844,39839.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166589498519897,1.0,0.0,0.0,3.6846675872802734,3.684692621231079,9.059201602212852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.353515625,0.0,1601.0838623046875,1895.4371337890625,0.0,1744.620361328125,0.9145932793617249,1.0,0.0,3.0,1.0,0.0
