time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.8424919247627258,0.1553949117660522,0.1400543600320816,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.9268572330474854,0.2052183747291565,0.1945520043373108,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.979432225227356,0.2399534583091735,0.1678444743156433,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.8840715885162354,0.1798445582389831,0.1706291139125824,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.7185460925102234,0.0945471227169036,0.4281845092773437,285.0653381347656,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2048645019531,285.0637512207031,1.0,0.2497973144054412,1.0,1.0,0.0,1.0,-1.3216781616210938,1.3216767311096191,1.4689526324218605e-06,1.0046344995498655,1.0,1.0,0.0,28.56937789916992,25.0,35878.55078125,0.0,195.9039306640625,1.0,282.1425170898437,284.4040832519531,297.3753662109375,299.7171936035156,293.1499938964844,293.1499938964844,281.8500061035156,32416.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043356895446777,1.0,0.0,0.0,3.7935521602630615,3.793576955795288,9.602523505236604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.83154296875,0.0,1670.950439453125,1895.4371337890625,0.0,1645.135986328125,0.934971034526825,1.0,0.0,3.0,1.0,0.0
17739480,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.8424919247627258,0.1553949117660522,0.1400543600320816,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.9268572330474854,0.2052183747291565,0.1945520043373108,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.979432225227356,0.2399534583091735,0.1678444743156433,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.8840715885162354,0.1798445582389831,0.1706291139125824,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.7185460925102234,0.0945471227169036,0.4281845092773437,285.0653381347656,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2048645019531,285.0637512207031,1.0,0.2497973144054412,1.0,1.0,0.0,1.0,-1.3216781616210938,1.3216767311096191,1.4689526324218605e-06,1.0046344995498655,1.0,1.0,0.0,28.56937789916992,25.0,35878.55078125,0.0,195.9039306640625,1.0,282.1425170898437,284.4040832519531,297.3753662109375,299.7171936035156,293.1499938964844,293.1499938964844,281.8500061035156,32416.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043356895446777,1.0,0.0,0.0,3.7935521602630615,3.793576955795288,9.602523505236604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.83154296875,0.0,1670.950439453125,1895.4371337890625,0.0,1645.135986328125,0.934971034526825,1.0,0.0,3.0,1.0,0.0
17739540,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8524723649024963,0.1559191197156906,0.1406809389591217,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.939771294593811,0.2057589888572693,0.19521464407444,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9895020723342896,0.2406231611967086,0.168473482131958,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8949133157730103,0.1802966743707656,0.1711847782135009,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.7249164581298828,0.0941005647182464,0.4264111220836639,284.8544311523437,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1950988769531,284.8578796386719,1.0,0.2485727071762085,1.0,1.0,0.0,1.0,-1.322521448135376,1.3225198984146118,1.4708633671034477e-06,1.0055804252624512,0.8694093823432922,0.8694093823432922,0.0,27.57882499694824,25.0,36505.7890625,0.0,193.9675445556641,1.0,281.8568725585937,284.1952819824219,297.4796142578125,299.9292907714844,293.1499938964844,293.1499938964844,282.1499938964844,39447.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173100709915161,1.0,0.0,0.0,3.724332094192505,3.7243573665618896,9.25529093365185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.9970703125,0.0,1643.7696533203125,1895.4371337890625,0.0,1749.9464111328125,0.923189103603363,1.0,0.0,3.0,1.0,0.0
17739600,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8524723649024963,0.1559191197156906,0.1406809389591217,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.939771294593811,0.2057589888572693,0.19521464407444,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9895020723342896,0.2406231611967086,0.168473482131958,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8949133157730103,0.1802966743707656,0.1711847782135009,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.7249164581298828,0.0941005647182464,0.4264111220836639,284.8544311523437,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1950988769531,284.8578796386719,1.0,0.2485727071762085,1.0,1.0,0.0,1.0,-1.322521448135376,1.3225198984146118,1.4708633671034477e-06,1.0055804252624512,0.8694093823432922,0.8694093823432922,0.0,27.57882499694824,25.0,36505.7890625,0.0,193.9675445556641,1.0,281.8568725585937,284.1952819824219,297.4796142578125,299.9292907714844,293.1499938964844,293.1499938964844,282.1499938964844,39447.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173100709915161,1.0,0.0,0.0,3.724332094192505,3.7243573665618896,9.25529093365185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.9970703125,0.0,1643.7696533203125,1895.4371337890625,0.0,1749.9464111328125,0.923189103603363,1.0,0.0,3.0,1.0,0.0
17739660,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8606680035591125,0.1568813472986221,0.1412969529628753,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9496970176696776,0.2066124230623245,0.195804625749588,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9967027902603148,0.2417439073324203,0.1690494865179062,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9034935235977172,0.1810220927000045,0.171675905585289,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.7294753789901733,0.0937917679548263,0.4244576692581177,285.0704650878906,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1914978027344,285.0697631835937,1.0,0.247654840350151,1.0,1.0,0.0,1.0,-1.322902798652649,1.3229012489318848,1.4718175407324452e-06,1.0061063766479492,1.0,1.0,0.0,26.85491943359375,25.0,36138.42578125,0.0,192.47032165527344,1.0,282.1428527832031,284.402587890625,297.4345703125,299.793212890625,293.1499938964844,293.1499938964844,281.8500061035156,32937.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052181363105774,1.0,0.0,0.0,3.8232345581054688,3.8232598304748535,9.75338139141968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.86962890625,0.0,1710.5716552734375,1895.4371337890625,0.0,1652.1746826171875,0.9415642023086548,1.0,0.0,3.0,1.0,0.0
17739720,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8606680035591125,0.1568813472986221,0.1412969529628753,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9496970176696776,0.2066124230623245,0.195804625749588,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9967027902603148,0.2417439073324203,0.1690494865179062,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9034935235977172,0.1810220927000045,0.171675905585289,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.7294753789901733,0.0937917679548263,0.4244576692581177,285.0704650878906,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1914978027344,285.0697631835937,1.0,0.247654840350151,1.0,1.0,0.0,1.0,-1.322902798652649,1.3229012489318848,1.4718175407324452e-06,1.0061063766479492,1.0,1.0,0.0,26.85491943359375,25.0,36138.42578125,0.0,192.47032165527344,1.0,282.1428527832031,284.402587890625,297.4345703125,299.793212890625,293.1499938964844,293.1499938964844,281.8500061035156,32937.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052181363105774,1.0,0.0,0.0,3.8232345581054688,3.8232598304748535,9.75338139141968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.86962890625,0.0,1710.5716552734375,1895.4371337890625,0.0,1652.1746826171875,0.9415642023086548,1.0,0.0,3.0,1.0,0.0
17739780,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8177568316459656,0.1574350744485855,0.1422673612833023,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8936262726783752,0.2072349637746811,0.1967417895793914,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.9481149911880492,0.2439969033002853,0.170348435640335,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.8549080491065979,0.1813919246196746,0.1724839657545089,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.6889914870262146,0.0931716561317443,0.4238272309303283,284.8583068847656,284.95001220703125,295.5777893066406,294.4991455078125,295.5758056640625,297.1953125,284.8584899902344,1.0,0.2455981522798538,1.0,1.0,0.0,1.0,-1.2584820985794067,1.2584807872772217,1.3576341189036611e-06,0.9654729962348938,0.8799079656600952,0.8799079656600952,0.0,31.812131881713867,25.0,35955.48046875,0.0,191.66921997070312,1.0,281.85662841796875,284.1811828613281,297.53692626953125,300.000244140625,293.1499938964844,293.1499938964844,282.1499938964844,39206.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179404497146606,1.0,0.0,0.0,3.760642290115357,3.7606680393218994,9.436639061277674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.79248046875,0.0,1684.501708984375,1895.4371337890625,0.0,1755.109130859375,0.9311729669570924,1.0,0.0,3.0,1.0,0.0
17739840,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8177568316459656,0.1574350744485855,0.1422673612833023,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8936262726783752,0.2072349637746811,0.1967417895793914,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.9481149911880492,0.2439969033002853,0.170348435640335,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.8549080491065979,0.1813919246196746,0.1724839657545089,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.6889914870262146,0.0931716561317443,0.4238272309303283,284.8583068847656,284.95001220703125,295.5777893066406,294.4991455078125,295.5758056640625,297.1953125,284.8584899902344,1.0,0.2455981522798538,1.0,1.0,0.0,1.0,-1.2584820985794067,1.2584807872772217,1.3576341189036611e-06,0.9654729962348938,0.8799079656600952,0.8799079656600952,0.0,31.812131881713867,25.0,35955.48046875,0.0,191.66921997070312,1.0,281.85662841796875,284.1811828613281,297.53692626953125,300.000244140625,293.1499938964844,293.1499938964844,282.1499938964844,39206.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179404497146606,1.0,0.0,0.0,3.760642290115357,3.7606680393218994,9.436639061277674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.79248046875,0.0,1684.501708984375,1895.4371337890625,0.0,1755.109130859375,0.9311729669570924,1.0,0.0,3.0,1.0,0.0
17739900,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8658395409584045,0.1578699648380279,0.1422513574361801,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.955351948738098,0.2075427323579788,0.1967809945344925,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9912132024765016,0.2446398586034774,0.1635405272245407,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.908489227294922,0.1816967725753784,0.1723861396312713,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7302959561347961,0.0930445790290832,0.4212084710597992,285.006103515625,284.95001220703125,295.60089111328125,294.51397705078125,295.5989074707031,297.193115234375,285.0383605957031,1.0,0.2465143948793411,1.0,1.0,0.0,1.0,-1.318454623222351,1.318453073501587,1.463164835513453e-06,1.0026755332946775,0.9650084376335144,0.9650084376335144,0.0,26.463741302490234,25.0,36087.25390625,0.0,189.64480590820312,1.0,282.1039428710937,284.3889465332031,297.46923828125,299.7899169921875,293.1499938964844,293.1499938964844,282.1499938964844,35749.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091179490089417,1.0,0.0,0.0,3.7490932941436768,3.7491183280944815,9.378767913403864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.60986328125,0.0,1644.306396484375,1895.4371337890625,0.0,1683.440185546875,0.9299222230911256,1.0,0.0,3.0,1.0,0.0
17739960,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.8656501770019531,0.1585294306278228,0.1427508145570755,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9545738697052002,0.2080173939466476,0.1971542686223983,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.9916301369667052,0.2461245059967041,0.1644863486289978,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9077781438827516,0.1821380704641342,0.1727332919836044,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.7290776968002319,0.0929698497056961,0.4206792414188385,285.0649108886719,284.95001220703125,295.6240539550781,294.52880859375,295.6220703125,297.1983947753906,285.0647277832031,1.0,0.2460904270410537,1.0,1.0,0.0,1.0,-1.3140324354171753,1.314031004905701,1.4551726508216234e-06,0.9999021887779236,1.0,1.0,0.0,26.52592086791992,28.0,36185.44921875,0.0,189.1924591064453,1.0,282.1427307128906,284.3932189941406,297.49029541015625,299.85357666015625,293.1499938964844,293.1499938964844,281.8500061035156,33292.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051236629486084,1.0,0.0,0.0,3.841103792190552,3.841129302978516,9.84476514531707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.08251953125,0.0,1735.036865234375,1895.4371337890625,0.0,1651.4205322265625,0.9463611841201782,1.0,0.0,3.0,1.0,0.0
17740020,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8673277497291565,0.1592671573162078,0.1436031013727188,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.9555816650390624,0.2084816545248031,0.1977638900279998,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9916450381278992,0.2475459724664688,0.16452057659626,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9088138341903688,0.1825704574584961,0.1733001619577407,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.7283540964126587,0.0925919339060783,0.4193892776966095,284.860595703125,284.95001220703125,295.67059326171875,294.5585632324219,295.6686096191406,297.1949768066406,284.86376953125,1.0,0.2468398362398147,1.0,1.0,0.0,1.0,-1.3184521198272705,1.318450689315796,1.4636672176493448e-06,1.0032325983047483,0.8848163485527039,0.8848163485527039,0.0,26.59670066833496,31.0,36922.48828125,0.0,190.3595123291016,1.0,281.85650634765625,284.18670654296875,297.59527587890625,300.06866455078125,293.1499938964844,293.1499938964844,282.1499938964844,39117.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174066305160522,1.0,0.0,0.0,3.780532836914064,3.7805585861206055,9.536725542602652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.375,0.0,1707.4613037109375,1895.4371337890625,0.0,1750.7369384765625,0.9356341361999512,1.0,0.0,3.0,1.0,0.0
17740080,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8673277497291565,0.1592671573162078,0.1436031013727188,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.9555816650390624,0.2084816545248031,0.1977638900279998,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9916450381278992,0.2475459724664688,0.16452057659626,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9088138341903688,0.1825704574584961,0.1733001619577407,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.7283540964126587,0.0925919339060783,0.4193892776966095,284.860595703125,284.95001220703125,295.67059326171875,294.5585632324219,295.6686096191406,297.1949768066406,284.86376953125,1.0,0.2468398362398147,1.0,1.0,0.0,1.0,-1.3184521198272705,1.318450689315796,1.4636672176493448e-06,1.0032325983047483,0.8848163485527039,0.8848163485527039,0.0,26.59670066833496,31.0,36922.48828125,0.0,190.3595123291016,1.0,281.85650634765625,284.18670654296875,297.59527587890625,300.06866455078125,293.1499938964844,293.1499938964844,282.1499938964844,39117.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174066305160522,1.0,0.0,0.0,3.780532836914064,3.7805585861206055,9.536725542602652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.375,0.0,1707.4613037109375,1895.4371337890625,0.0,1750.7369384765625,0.9356341361999512,1.0,0.0,3.0,1.0,0.0
17740140,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.8636292219161987,0.1604514271020889,0.1444583237171173,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.9501234889030457,0.2093019783496856,0.1983597725629806,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.9945075511932372,0.2482856065034866,0.1695325523614883,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.903722643852234,0.1832928210496902,0.1738313883543014,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.7233518362045288,0.0923338755965232,0.417924553155899,285.0870056152344,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1892395019531,285.0889587402344,1.0,0.2486718893051147,1.0,1.0,0.0,1.0,-1.325035572052002,1.3250341415405271,1.4768069149795338e-06,1.0086597204208374,1.0,1.0,0.0,27.248268127441406,34.0,36650.2734375,0.0,194.1023101806641,1.0,282.1434326171875,284.4091491699219,297.5550842285156,299.9417724609375,293.1499938964844,293.1499938964844,281.8500061035156,33621.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057081460952759,1.0,0.0,0.0,3.863384962081909,3.863410711288452,9.959309181795106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.4794921875,0.0,1764.947265625,1895.4371337890625,0.0,1656.0889892578125,0.9510445594787598,1.0,0.0,3.0,1.0,0.0
17740200,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.8636292219161987,0.1604514271020889,0.1444583237171173,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.9501234889030457,0.2093019783496856,0.1983597725629806,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.9945075511932372,0.2482856065034866,0.1695325523614883,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.903722643852234,0.1832928210496902,0.1738313883543014,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.7233518362045288,0.0923338755965232,0.417924553155899,285.0870056152344,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1892395019531,285.0889587402344,1.0,0.2486718893051147,1.0,1.0,0.0,1.0,-1.325035572052002,1.3250341415405271,1.4768069149795338e-06,1.0086597204208374,1.0,1.0,0.0,27.248268127441406,34.0,36650.2734375,0.0,194.1023101806641,1.0,282.1434326171875,284.4091491699219,297.5550842285156,299.9417724609375,293.1499938964844,293.1499938964844,281.8500061035156,33621.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057081460952759,1.0,0.0,0.0,3.863384962081909,3.863410711288452,9.959309181795106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.4794921875,0.0,1764.947265625,1895.4371337890625,0.0,1656.0889892578125,0.9510445594787598,1.0,0.0,3.0,1.0,0.0
17740260,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8545599579811096,0.1613394170999527,0.1455000042915344,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.937470316886902,0.2098494470119476,0.1991115361452102,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9904415607452391,0.2475083470344543,0.1735536903142929,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8927704095840454,0.1837722063064575,0.174497976899147,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.71375972032547,0.0919503644108772,0.4168572425842285,284.88458251953125,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1717529296875,284.8842163085937,1.0,0.2514002919197082,1.0,1.0,0.0,1.0,-1.331881403923035,1.3318798542022705,1.4905591569913668e-06,1.014310002326965,0.9159518480300904,0.9159518480300904,0.0,28.56667709350586,37.0,37562.3359375,0.0,199.42312622070312,1.0,281.8555603027344,284.1899719238281,297.6640625,300.17584228515625,293.1499938964844,293.1499938964844,281.54998779296875,37600.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198007106781006,1.0,0.0,0.0,3.842478036880493,3.8425042629241934,9.851810318650678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.12255859375,0.0,1770.6448974609375,1895.4371337890625,0.0,1770.3819580078125,0.948682427406311,1.0,0.0,3.0,1.0,0.0
17740320,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8545599579811096,0.1613394170999527,0.1455000042915344,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.937470316886902,0.2098494470119476,0.1991115361452102,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9904415607452391,0.2475083470344543,0.1735536903142929,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8927704095840454,0.1837722063064575,0.174497976899147,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.71375972032547,0.0919503644108772,0.4168572425842285,284.88458251953125,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1717529296875,284.8842163085937,1.0,0.2514002919197082,1.0,1.0,0.0,1.0,-1.331881403923035,1.3318798542022705,1.4905591569913668e-06,1.014310002326965,0.9159518480300904,0.9159518480300904,0.0,28.56667709350586,37.0,37562.3359375,0.0,199.42312622070312,1.0,281.8555603027344,284.1899719238281,297.6640625,300.17584228515625,293.1499938964844,293.1499938964844,281.54998779296875,37600.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198007106781006,1.0,0.0,0.0,3.842478036880493,3.8425042629241934,9.851810318650678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.12255859375,0.0,1770.6448974609375,1895.4371337890625,0.0,1770.3819580078125,0.948682427406311,1.0,0.0,3.0,1.0,0.0
17740380,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.8362176418304443,0.1617813855409622,0.1460065245628357,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.9123031497001648,0.2099324911832809,0.1993294209241867,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.9687544107437134,0.246842086315155,0.1730355322360992,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.8716107606887817,0.1838391721248626,0.1746934652328491,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80181884765625,0.6948030591011047,0.091310828924179,0.4145777821540832,284.8131103515625,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.15283203125,284.8378601074219,1.0,0.2543446719646454,1.0,1.0,0.0,1.0,-1.3293375968933103,1.3293360471725464,1.4856586858513765e-06,1.0124499797821045,0.7730238437652588,0.7730238437652588,0.0,30.980026245117188,40.0,37462.29296875,0.0,204.03152465820312,1.0,281.5579833984375,284.1885070800781,297.6700439453125,300.1946105957031,293.1499938964844,293.1499938964844,281.8500061035156,48153.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285287976264954,1.0,0.0,0.0,3.3828141689300537,3.382838010787964,7.635713359377405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.90625,0.0,1340.0087890625,1895.4371337890625,0.0,1842.7559814453125,0.8571686744689941,1.0,0.0,3.0,1.0,0.0
17740440,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.8362176418304443,0.1617813855409622,0.1460065245628357,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.9123031497001648,0.2099324911832809,0.1993294209241867,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.9687544107437134,0.246842086315155,0.1730355322360992,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.8716107606887817,0.1838391721248626,0.1746934652328491,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80181884765625,0.6948030591011047,0.091310828924179,0.4145777821540832,284.8131103515625,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.15283203125,284.8378601074219,1.0,0.2543446719646454,1.0,1.0,0.0,1.0,-1.3293375968933103,1.3293360471725464,1.4856586858513765e-06,1.0124499797821045,0.7730238437652588,0.7730238437652588,0.0,30.980026245117188,40.0,37462.29296875,0.0,204.03152465820312,1.0,281.5579833984375,284.1885070800781,297.6700439453125,300.1946105957031,293.1499938964844,293.1499938964844,281.8500061035156,48153.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285287976264954,1.0,0.0,0.0,3.3828141689300537,3.382838010787964,7.635713359377405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.90625,0.0,1340.0087890625,1895.4371337890625,0.0,1842.7559814453125,0.8571686744689941,1.0,0.0,3.0,1.0,0.0
17740500,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8288788199424744,0.1624094396829605,0.14641934633255,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9024640917778016,0.2102772444486618,0.1995382905006408,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.95860093832016,0.2471059113740921,0.1730667054653167,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8629145622253418,0.1841506063938141,0.1748872548341751,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.6865831613540649,0.0911337211728096,0.4136317372322082,285.0029602050781,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1502380371094,285.0288391113281,1.0,0.2559278011322021,1.0,1.0,0.0,1.0,-1.3292161226272583,1.3292146921157837,1.4854339269732009e-06,1.0123708248138428,0.8841437101364136,0.8841437101364136,0.0,32.159210205078125,40.0,37212.12109375,0.0,206.6559295654297,1.0,281.79522705078125,284.3753967285156,297.59881591796875,299.9873046875,293.1499938964844,293.1499938964844,281.8500061035156,36522.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175131440162659,1.0,0.0,0.0,3.4316961765289307,3.431718349456787,7.857980790504371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.72021484375,0.0,1307.263427734375,1895.4371337890625,0.0,1751.60888671875,0.8611055016517639,1.0,0.0,3.0,1.0,0.0
17740560,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8235045075416565,0.1632608026266098,0.1471517533063888,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8951990008354187,0.2108053714036941,0.2000174820423126,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9503471255302428,0.2476326674222946,0.1733991950750351,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.856284499168396,0.1846254467964172,0.1753226816654205,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.6800870299339294,0.0910539999604225,0.4133048951625824,285.0394592285156,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.1514892578125,285.0350036621094,1.0,0.2576302886009216,1.0,1.0,0.0,1.0,-1.331198811531067,1.3311973810195925,1.4893961406414746e-06,1.0139775276184082,0.9366697669029236,0.9366697669029236,0.0,33.23276901245117,43.0,37485.0546875,0.0,209.79676818847656,1.0,281.84088134765625,284.3555603027344,297.6250915527344,300.0615539550781,293.1499938964844,293.1499938964844,281.54998779296875,32108.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124777436256409,1.0,0.0,0.0,3.5668084621429443,3.566831111907959,8.488928529004625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.234375,0.0,1414.11328125,1895.4371337890625,0.0,1710.582275390625,0.8840305805206299,1.0,0.0,3.0,1.0,0.0
17740620,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.8111903667449951,0.1642856001853943,0.1483594924211502,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8793613314628601,0.2112482637166977,0.2007244974374771,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9312793612480164,0.2478668540716171,0.1738216131925583,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8421055674552917,0.1850472837686538,0.1759825944900512,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.6663240790367126,0.0906532406806945,0.4123315513134002,284.8620300292969,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1451416015625,284.8749389648437,1.0,0.2612185776233673,1.0,1.0,0.0,1.0,-1.3336304426193235,1.3336288928985596,1.4942980897103553e-06,1.015983819961548,0.8003751635551453,0.8003751635551453,0.0,35.7015266418457,46.0,37863.6484375,0.0,216.2751922607422,1.0,281.5580444335937,284.2110595703125,297.7333984375,300.2652282714844,293.1499938964844,293.1499938964844,281.8500061035156,42004.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723199725151062,1.0,0.0,0.0,3.3967044353485107,3.3967273235321045,7.698548643020331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.103515625,0.0,1311.0074462890625,1895.4371337890625,0.0,1798.427978515625,0.853452742099762,1.0,0.0,3.0,1.0,0.0
17740680,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.8111903667449951,0.1642856001853943,0.1483594924211502,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8793613314628601,0.2112482637166977,0.2007244974374771,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9312793612480164,0.2478668540716171,0.1738216131925583,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8421055674552917,0.1850472837686538,0.1759825944900512,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.6663240790367126,0.0906532406806945,0.4123315513134002,284.8620300292969,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1451416015625,284.8749389648437,1.0,0.2612185776233673,1.0,1.0,0.0,1.0,-1.3336304426193235,1.3336288928985596,1.4942980897103553e-06,1.015983819961548,0.8003751635551453,0.8003751635551453,0.0,35.7015266418457,46.0,37863.6484375,0.0,216.2751922607422,1.0,281.5580444335937,284.2110595703125,297.7333984375,300.2652282714844,293.1499938964844,293.1499938964844,281.8500061035156,42004.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723199725151062,1.0,0.0,0.0,3.3967044353485107,3.3967273235321045,7.698548643020331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.103515625,0.0,1311.0074462890625,1895.4371337890625,0.0,1798.427978515625,0.853452742099762,1.0,0.0,3.0,1.0,0.0
17740740,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.7992832064628601,0.1659312099218368,0.14968241751194,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8649266362190247,0.2120688706636428,0.2014163732528686,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.9133991599082948,0.2486375719308853,0.1742495000362396,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8293240070343018,0.1858053207397461,0.1766396164894104,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.6539175510406494,0.0904246047139167,0.411392867565155,285.06317138671875,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1456604003906,285.0572204589844,1.0,0.2649606764316559,1.0,1.0,0.0,1.0,-1.3362220525741575,1.336220622062683,1.4994342336649424e-06,1.018013596534729,0.9655823707580566,0.9655823707580566,0.0,38.2983283996582,49.0,37854.70703125,0.0,223.12794494628903,1.0,281.8410949707031,284.3681030273437,297.7008972167969,300.1596374511719,293.1499938964844,293.1499938964844,281.54998779296875,30848.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711722731590271,1.0,0.0,0.0,3.586520910263061,3.586543321609497,8.5830174612056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.5078125,0.0,1425.81396484375,1895.4371337890625,0.0,1704.46630859375,0.8874807953834534,1.0,0.0,3.0,1.0,0.0
17740800,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.7992832064628601,0.1659312099218368,0.14968241751194,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8649266362190247,0.2120688706636428,0.2014163732528686,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.9133991599082948,0.2486375719308853,0.1742495000362396,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8293240070343018,0.1858053207397461,0.1766396164894104,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.6539175510406494,0.0904246047139167,0.411392867565155,285.06317138671875,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1456604003906,285.0572204589844,1.0,0.2649606764316559,1.0,1.0,0.0,1.0,-1.3362220525741575,1.336220622062683,1.4994342336649424e-06,1.018013596534729,0.9655823707580566,0.9655823707580566,0.0,38.2983283996582,49.0,37854.70703125,0.0,223.12794494628903,1.0,281.8410949707031,284.3681030273437,297.7008972167969,300.1596374511719,293.1499938964844,293.1499938964844,281.54998779296875,30848.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711722731590271,1.0,0.0,0.0,3.586520910263061,3.586543321609497,8.5830174612056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.5078125,0.0,1425.81396484375,1895.4371337890625,0.0,1704.46630859375,0.8874807953834534,1.0,0.0,3.0,1.0,0.0
17740860,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.7892934679985046,0.167532593011856,0.1512948423624038,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8527618050575256,0.2127915620803833,0.2022743672132492,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8990256786346436,0.2491158843040466,0.1747710406780243,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8183472752571106,0.1865142583847046,0.1774593740701675,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.6437697410583496,0.0903661921620369,0.4113912284374237,284.8587646484375,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1445007324219,284.8686218261719,1.0,0.2689158618450165,1.0,1.0,0.0,1.0,-1.3407959938049316,1.340794563293457,1.5085556697158609e-06,1.021626353263855,0.8193654417991638,0.8193654417991638,0.0,40.914581298828125,52.0,38390.21875,0.0,230.7974853515625,1.0,281.5576477050781,284.1874084472656,297.8030700683594,300.36883544921875,293.1499938964844,293.1499938964844,281.8500061035156,40621.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248393893241882,1.0,0.0,0.0,3.4765517711639404,3.4765751361846924,8.064746452873806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.693359375,0.0,1381.5635986328125,1895.4371337890625,0.0,1812.021484375,0.869430661201477,1.0,0.0,3.0,1.0,0.0
17740920,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.7892934679985046,0.167532593011856,0.1512948423624038,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8527618050575256,0.2127915620803833,0.2022743672132492,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8990256786346436,0.2491158843040466,0.1747710406780243,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8183472752571106,0.1865142583847046,0.1774593740701675,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.6437697410583496,0.0903661921620369,0.4113912284374237,284.8587646484375,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1445007324219,284.8686218261719,1.0,0.2689158618450165,1.0,1.0,0.0,1.0,-1.3407959938049316,1.340794563293457,1.5085556697158609e-06,1.021626353263855,0.8193654417991638,0.8193654417991638,0.0,40.914581298828125,52.0,38390.21875,0.0,230.7974853515625,1.0,281.5576477050781,284.1874084472656,297.8030700683594,300.36883544921875,293.1499938964844,293.1499938964844,281.8500061035156,40621.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248393893241882,1.0,0.0,0.0,3.4765517711639404,3.4765751361846924,8.064746452873806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.693359375,0.0,1381.5635986328125,1895.4371337890625,0.0,1812.021484375,0.869430661201477,1.0,0.0,3.0,1.0,0.0
17740980,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.782707691192627,0.1701432317495346,0.1533967107534408,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.8440772891044617,0.2143827676773071,0.2035668641328811,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8887144327163696,0.250573992729187,0.1755888015031814,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.8102075457572937,0.1880540698766708,0.1787269860506057,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.6370893716812134,0.0910123586654663,0.4137481451034546,285.0714111328125,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1537475585937,285.0672912597656,1.0,0.2731320858001709,1.0,1.0,0.0,1.0,-1.350198745727539,1.350197196006775,1.5273935787263326e-06,1.0290229320526123,0.99117773771286,0.99117773771286,0.0,43.30375289916992,40.0,38481.29296875,0.0,239.8551483154297,1.0,281.8417663574219,284.3633117675781,297.76690673828125,300.260986328125,293.1499938964844,293.1499938964844,281.54998779296875,30839.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142614126205444,1.0,0.0,0.0,3.652495861053467,3.65251898765564,8.901696446628193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.91796875,0.0,1497.312255859375,1895.4371337890625,0.0,1725.067626953125,0.9023768305778505,1.0,0.0,3.0,1.0,0.0
17741040,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.782707691192627,0.1701432317495346,0.1533967107534408,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.8440772891044617,0.2143827676773071,0.2035668641328811,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8887144327163696,0.250573992729187,0.1755888015031814,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.8102075457572937,0.1880540698766708,0.1787269860506057,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.6370893716812134,0.0910123586654663,0.4137481451034546,285.0714111328125,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1537475585937,285.0672912597656,1.0,0.2731320858001709,1.0,1.0,0.0,1.0,-1.350198745727539,1.350197196006775,1.5273935787263326e-06,1.0290229320526123,0.99117773771286,0.99117773771286,0.0,43.30375289916992,40.0,38481.29296875,0.0,239.8551483154297,1.0,281.8417663574219,284.3633117675781,297.76690673828125,300.260986328125,293.1499938964844,293.1499938964844,281.54998779296875,30839.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142614126205444,1.0,0.0,0.0,3.652495861053467,3.65251898765564,8.901696446628193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.91796875,0.0,1497.312255859375,1895.4371337890625,0.0,1725.067626953125,0.9023768305778505,1.0,0.0,3.0,1.0,0.0
17741100,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.7869294285774231,0.1714727282524109,0.1546667665243148,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8472225069999695,0.2152302116155624,0.2044215500354766,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8920047283172607,0.2512973546981811,0.1761693656444549,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8133978843688965,0.1888852566480636,0.1795530170202255,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6395492553710938,0.0914587080478668,0.4156712889671325,284.9244079589844,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1587829589844,284.8939208984375,1.0,0.2731527984142303,1.0,1.0,0.0,1.0,-1.3567473888397217,1.3567458391189575,1.540656853649125e-06,1.0342296361923218,0.9146923422813416,0.9146923422813416,0.0,42.96054458618164,40.0,39437.44921875,0.0,241.59796142578125,1.0,281.5966491699219,284.1615905761719,297.8636779785156,300.51824951171875,293.1499938964844,293.1499938964844,281.54998779296875,33491.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237017750740051,1.0,0.0,0.0,3.7016308307647705,3.70165491104126,9.142805197370762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.83251953125,0.0,1572.340087890625,1895.4371337890625,0.0,1802.5859375,0.9133901596069336,1.0,0.0,3.0,1.0,0.0
17741160,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.79469233751297,0.1725795120000839,0.1556821167469024,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8541365265846252,0.2158988863229751,0.2050612568855285,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8993991613388062,0.2517486214637756,0.1765154302120208,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8200396299362183,0.1895663142204284,0.1801948547363281,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.6449425220489502,0.0918807834386825,0.4173269271850586,284.8658447265625,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.160400390625,284.8725280761719,1.0,0.2721211016178131,1.0,1.0,0.0,1.0,-1.3619085550308228,1.3619070053100586,1.55115014877083e-06,1.038319110870361,0.8517266511917114,0.8517266511917114,0.0,41.75340270996094,28.0,39345.05859375,0.0,240.80935668945312,1.0,281.5572814941406,284.1642761230469,297.874755859375,300.493896484375,293.1499938964844,293.1499938964844,281.8500061035156,39039.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728523313999176,1.0,0.0,0.0,3.5979130268096924,3.5979371070861816,8.63763034431031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.623046875,0.0,1498.4033203125,1895.4371337890625,0.0,1842.7100830078125,0.894974946975708,1.0,0.0,3.0,1.0,0.0
17741220,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.823604166507721,0.1757316589355468,0.1580397486686706,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8834590315818787,0.2180269360542297,0.2066190242767334,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.9332351088523864,0.2536440193653106,0.1774569004774093,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.846615731716156,0.1916332989931106,0.1817230582237243,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.6679468750953674,0.0932079702615737,0.4216196835041046,285.0843505859375,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1736145019531,285.0829772949219,1.0,0.2675651907920837,1.0,1.0,0.0,1.0,-1.374723196029663,1.374721646308899,1.5773468931001844e-06,1.0484087467193604,1.0,1.0,0.0,37.08643341064453,25.0,39416.5,0.0,234.90806579589844,1.0,281.84259033203125,284.35723876953125,297.8427734375,300.3931579589844,293.1499938964844,293.1499938964844,281.54998779296875,31659.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193979024887085,1.0,0.0,0.0,3.748227596282959,3.7482519149780273,9.374437013320858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.7470703125,0.0,1611.8741455078125,1895.4371337890625,0.0,1767.070556640625,0.9241257309913636,1.0,0.0,3.0,1.0,0.0
