time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.823604166507721,0.1757316589355468,0.1580397486686706,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8834590315818787,0.2180269360542297,0.2066190242767334,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.9332351088523864,0.2536440193653106,0.1774569004774093,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.846615731716156,0.1916332989931106,0.1817230582237243,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.6679468750953674,0.0932079702615737,0.4216196835041046,285.0843505859375,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1736145019531,285.0829772949219,1.0,0.2675651907920837,1.0,1.0,0.0,1.0,-1.374723196029663,1.374721646308899,1.5773468931001844e-06,1.0484087467193604,1.0,1.0,0.0,37.08643341064453,25.0,39416.5,0.0,234.90806579589844,1.0,281.84259033203125,284.35723876953125,297.8427734375,300.3931579589844,293.1499938964844,293.1499938964844,281.54998779296875,31659.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193979024887085,1.0,0.0,0.0,3.748227596282959,3.7482519149780273,9.374437013320858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.7470703125,0.0,1611.8741455078125,1895.4371337890625,0.0,1767.070556640625,0.9241257309913636,1.0,0.0,3.0,1.0,0.0
17741340,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8577715158462524,0.1786447763442993,0.1606651395559311,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9223805665969848,0.2200180441141128,0.2084635198116302,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.973595380783081,0.2552264034748077,0.1785914152860641,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8814632296562195,0.1935977190732956,0.1835221052169799,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.6982998251914978,0.0946414470672607,0.4273115694522857,284.8819580078125,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.18365478515625,284.8857421875,1.0,0.2639142274856567,1.0,1.0,0.0,1.0,-1.3904443979263306,1.3904427289962769,1.6099453432616428e-06,1.0608526468276978,0.8946782350540161,0.8946782350540161,0.0,32.58622360229492,25.0,40536.5625,0.0,230.39410400390625,1.0,281.5561828613281,284.1455993652344,297.9520263671875,300.6402587890625,293.1499938964844,293.1499938964844,281.25,37500.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344055771827698,1.0,0.0,0.0,3.7360222339630127,3.7360475063323975,9.313484383710602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.46044921875,0.0,1642.4873046875,1895.4371337890625,0.0,1892.12646484375,0.9247877597808838,1.0,0.0,3.0,1.0,0.0
17741400,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8577715158462524,0.1786447763442993,0.1606651395559311,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9223805665969848,0.2200180441141128,0.2084635198116302,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.973595380783081,0.2552264034748077,0.1785914152860641,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8814632296562195,0.1935977190732956,0.1835221052169799,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.6982998251914978,0.0946414470672607,0.4273115694522857,284.8819580078125,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.18365478515625,284.8857421875,1.0,0.2639142274856567,1.0,1.0,0.0,1.0,-1.3904443979263306,1.3904427289962769,1.6099453432616428e-06,1.0608526468276978,0.8946782350540161,0.8946782350540161,0.0,32.58622360229492,25.0,40536.5625,0.0,230.39410400390625,1.0,281.5561828613281,284.1455993652344,297.9520263671875,300.6402587890625,293.1499938964844,293.1499938964844,281.25,37500.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344055771827698,1.0,0.0,0.0,3.7360222339630127,3.7360475063323975,9.313484383710602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.46044921875,0.0,1642.4873046875,1895.4371337890625,0.0,1892.12646484375,0.9247877597808838,1.0,0.0,3.0,1.0,0.0
17741460,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.8892554640769958,0.1813018023967743,0.1628972589969635,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9581469893455504,0.2217973619699478,0.2099921107292175,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.9971450567245485,0.2565304040908813,0.1772306710481643,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.9132792949676514,0.1953788995742797,0.1850558221340179,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.7237533926963806,0.0960784927010536,0.433016300201416,284.8461303710937,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1894836425781,284.8696594238281,1.0,0.26175656914711,1.0,1.0,0.0,1.0,-1.403145432472229,1.4031437635421753,1.6365677311114268e-06,1.0708695650100708,0.7879114747047424,0.7879114747047424,0.0,29.56904411315918,28.0,40942.796875,0.0,227.95050048828125,1.0,281.2581787109375,284.1568298339844,297.9693298339844,300.6944274902344,293.1499938964844,293.1499938964844,281.54998779296875,45352.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440524697303772,1.0,0.0,0.0,3.3603365421295166,3.3603594303131104,7.534576411671878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.24755859375,0.0,1298.5767822265625,1895.4371337890625,0.0,1974.2218017578125,0.8505613207817078,1.0,0.0,3.0,1.0,0.0
17741520,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.8892554640769958,0.1813018023967743,0.1628972589969635,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9581469893455504,0.2217973619699478,0.2099921107292175,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.9971450567245485,0.2565304040908813,0.1772306710481643,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.9132792949676514,0.1953788995742797,0.1850558221340179,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.7237533926963806,0.0960784927010536,0.433016300201416,284.8461303710937,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1894836425781,284.8696594238281,1.0,0.26175656914711,1.0,1.0,0.0,1.0,-1.403145432472229,1.4031437635421753,1.6365677311114268e-06,1.0708695650100708,0.7879114747047424,0.7879114747047424,0.0,29.56904411315918,28.0,40942.796875,0.0,227.95050048828125,1.0,281.2581787109375,284.1568298339844,297.9693298339844,300.6944274902344,293.1499938964844,293.1499938964844,281.54998779296875,45352.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440524697303772,1.0,0.0,0.0,3.3603365421295166,3.3603594303131104,7.534576411671878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.24755859375,0.0,1298.5767822265625,1895.4371337890625,0.0,1974.2218017578125,0.8505613207817078,1.0,0.0,3.0,1.0,0.0
17741580,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8687295317649841,0.1853851675987243,0.1661647409200668,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9312357306480408,0.2252961248159408,0.2126551121473312,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9812310338020324,0.2621088027954101,0.1823812574148178,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8893745541572571,0.1983819752931594,0.1875114738941192,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7075222730636597,0.097929947078228,0.4414381086826324,285.0083923339844,284.95001220703125,296.3960876464844,294.9791259765625,296.3929443359375,297.21240234375,284.9967956542969,1.0,0.2602509260177612,1.0,1.0,0.0,1.0,-1.3643863201141355,1.3643847703933716,1.5623418221366592e-06,1.0467612743377686,0.9180873036384584,0.9180873036384584,0.0,32.11379623413086,31.0,40298.16796875,0.0,229.6795959472656,1.0,281.5404968261719,284.2598571777344,297.9400939941406,300.57257080078125,293.1499938964844,293.1499938964844,281.25,32174.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731118381023407,1.0,0.0,0.0,3.561785697937012,3.5618083477020264,8.465037808491616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.080078125,0.0,1409.2928466796875,1895.4371337890625,0.0,1864.4493408203125,0.8822421431541443,1.0,0.0,3.0,1.0,0.0
17741640,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8687295317649841,0.1853851675987243,0.1661647409200668,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9312357306480408,0.2252961248159408,0.2126551121473312,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9812310338020324,0.2621088027954101,0.1823812574148178,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8893745541572571,0.1983819752931594,0.1875114738941192,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7075222730636597,0.097929947078228,0.4414381086826324,285.0083923339844,284.95001220703125,296.3960876464844,294.9791259765625,296.3929443359375,297.21240234375,284.9967956542969,1.0,0.2602509260177612,1.0,1.0,0.0,1.0,-1.3643863201141355,1.3643847703933716,1.5623418221366592e-06,1.0467612743377686,0.9180873036384584,0.9180873036384584,0.0,32.11379623413086,31.0,40298.16796875,0.0,229.6795959472656,1.0,281.5404968261719,284.2598571777344,297.9400939941406,300.57257080078125,293.1499938964844,293.1499938964844,281.25,32174.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731118381023407,1.0,0.0,0.0,3.561785697937012,3.5618083477020264,8.465037808491616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.080078125,0.0,1409.2928466796875,1895.4371337890625,0.0,1864.4493408203125,0.8822421431541443,1.0,0.0,3.0,1.0,0.0
17741700,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9174038767814636,0.1870759129524231,0.1679008305072784,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9823539853096008,0.226451963186264,0.2142076343297958,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.9911478161811828,0.2654679119586944,0.1633919179439544,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9410994648933412,0.1995737701654434,0.1888420730829239,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.7430092096328735,0.09891939163208,0.4450060427188873,284.9198913574219,284.95001220703125,296.435546875,294.99932861328125,296.4324035644531,297.2290954589844,284.8983459472656,1.0,0.2617160677909851,1.0,1.0,0.0,1.0,-1.4157724380493164,1.4157707691192627,1.6629840047244215e-06,1.080486536026001,0.8666166067123413,0.8666166067123413,0.0,28.066978454589844,31.0,41983.4765625,0.0,229.38397216796875,1.0,281.300048828125,284.1319580078125,298.0333557128906,300.83123779296875,293.1499938964844,293.1499938964844,281.25,35268.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382269501686096,1.0,0.0,0.0,3.563359498977661,3.563382387161255,8.472518970847887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.15185546875,0.0,1433.5491943359375,1895.4371337890625,0.0,1924.4937744140625,0.8839139342308044,1.0,0.0,3.0,1.0,0.0
17741760,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9223520159721376,0.1885377168655395,0.1692764014005661,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9852680563926696,0.2274080663919448,0.2151932567358017,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9905493259429932,0.2687742710113525,0.1620815545320511,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.945078432559967,0.2005986124277115,0.1898595541715622,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7465059757232666,0.0998119637370109,0.4490784108638763,284.89093017578125,284.95001220703125,296.4757080078125,295.019775390625,296.4725341796875,297.2394104003906,284.9004211425781,1.0,0.2626325488090515,1.0,1.0,0.0,1.0,-1.4227780103683472,1.4227763414382937,1.678109470049094e-06,1.0861749649047852,0.8274180889129639,0.8274180889129639,0.0,28.029834747314453,49.0,41948.9765625,0.0,232.1028289794922,1.0,281.2585754394531,284.1541442871094,298.054931640625,300.8239440917969,293.1499938964844,293.1499938964844,281.54998779296875,39521.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422741055488586,1.0,0.0,0.0,3.453033685684204,3.453056573867798,7.956002718856325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.947265625,0.0,1349.801513671875,1895.4371337890625,0.0,1958.9927978515625,0.8638737201690674,1.0,0.0,3.0,1.0,0.0
17741820,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.9066742658615112,0.1924197822809219,0.1725482493638992,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.9694052934646606,0.2301953732967376,0.2176267504692077,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.9960398077964784,0.2735546231269836,0.1766713559627533,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.9264545440673828,0.2033729553222656,0.1923259645700454,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.7363922595977783,0.1019923463463783,0.4586129188537597,285.1120910644531,284.95001220703125,296.5580139160156,295.06121826171875,296.5548400878906,297.260986328125,285.1122436523437,1.0,0.271726906299591,1.0,1.0,0.0,1.0,-1.4615302085876465,1.4615284204483032,1.7624495285417652e-06,1.1167047023773191,1.0,1.0,0.0,30.6210994720459,52.0,42793.39453125,0.0,254.19346618652344,1.0,281.54168701171875,284.33251953125,298.05078125,300.7870178222656,293.1499938964844,293.1499938964844,281.25,30326.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354522943496704,1.0,0.0,0.0,3.665860414505005,3.665883779525757,8.966958375822287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.94873046875,0.0,1508.25146484375,1895.4371337890625,0.0,1900.9722900390625,0.9047455191612244,1.0,0.0,3.0,1.0,0.0
17741880,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.9066742658615112,0.1924197822809219,0.1725482493638992,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.9694052934646606,0.2301953732967376,0.2176267504692077,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.9960398077964784,0.2735546231269836,0.1766713559627533,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.9264545440673828,0.2033729553222656,0.1923259645700454,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.7363922595977783,0.1019923463463783,0.4586129188537597,285.1120910644531,284.95001220703125,296.5580139160156,295.06121826171875,296.5548400878906,297.260986328125,285.1122436523437,1.0,0.271726906299591,1.0,1.0,0.0,1.0,-1.4615302085876465,1.4615284204483032,1.7624495285417652e-06,1.1167047023773191,1.0,1.0,0.0,30.6210994720459,52.0,42793.39453125,0.0,254.19346618652344,1.0,281.54168701171875,284.33251953125,298.05078125,300.7870178222656,293.1499938964844,293.1499938964844,281.25,30326.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354522943496704,1.0,0.0,0.0,3.665860414505005,3.665883779525757,8.966958375822287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.94873046875,0.0,1508.25146484375,1895.4371337890625,0.0,1900.9722900390625,0.9047455191612244,1.0,0.0,3.0,1.0,0.0
17741940,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8915355205535889,0.1959032565355301,0.1759853959083557,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.950679898262024,0.2328029870986938,0.2203416675329208,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.998751163482666,0.2730761468410492,0.1913257837295532,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9073994159698486,0.2059518992900848,0.1950045675039291,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.725952684879303,0.1041169613599777,0.4688944220542907,284.9290466308594,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2525329589844,284.9326171875,1.0,0.2806682288646698,1.0,1.0,0.0,1.0,-1.502161741256714,1.5021599531173706,1.8540970359026687e-06,1.1489973068237305,0.9304184317588806,0.9304184317588806,0.0,33.67853164672852,55.0,44731.8515625,0.0,279.3813781738281,1.0,281.2565002441406,284.11962890625,298.1737060546875,301.1034851074219,293.1499938964844,293.1499938964844,280.95001220703125,34964.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543005347251892,1.0,0.0,0.0,3.731444358825684,3.73146915435791,9.290674825024324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.52734375,0.0,1617.7603759765625,1895.4371337890625,0.0,2062.77099609375,0.9223748445510864,1.0,0.0,3.0,1.0,0.0
17742000,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8915355205535889,0.1959032565355301,0.1759853959083557,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.950679898262024,0.2328029870986938,0.2203416675329208,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.998751163482666,0.2730761468410492,0.1913257837295532,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9073994159698486,0.2059518992900848,0.1950045675039291,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.725952684879303,0.1041169613599777,0.4688944220542907,284.9290466308594,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2525329589844,284.9326171875,1.0,0.2806682288646698,1.0,1.0,0.0,1.0,-1.502161741256714,1.5021599531173706,1.8540970359026687e-06,1.1489973068237305,0.9304184317588806,0.9304184317588806,0.0,33.67853164672852,55.0,44731.8515625,0.0,279.3813781738281,1.0,281.2565002441406,284.11962890625,298.1737060546875,301.1034851074219,293.1499938964844,293.1499938964844,280.95001220703125,34964.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543005347251892,1.0,0.0,0.0,3.731444358825684,3.73146915435791,9.290674825024324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.52734375,0.0,1617.7603759765625,1895.4371337890625,0.0,2062.77099609375,0.9223748445510864,1.0,0.0,3.0,1.0,0.0
17742060,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.8646183013916016,0.1989041417837143,0.1788673549890518,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.9162232875823976,0.2350569814443588,0.2226604521274566,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9677567481994628,0.271749198436737,0.190517708659172,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8782309889793396,0.2081876844167709,0.1973115354776382,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.705783486366272,0.10608971118927,0.4786232113838196,284.8564453125,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.24658203125,284.8749694824219,1.0,0.2887748479843139,1.0,1.0,0.0,1.0,-1.5218048095703125,1.5218029022216797,1.8994512629433304e-06,1.1645736694335938,0.8200781345367432,0.8200781345367432,0.0,38.35416793823242,58.0,45554.3046875,0.0,300.3188781738281,1.0,280.9576721191406,284.0677490234375,298.1962585449219,301.2023010253906,293.1499938964844,293.1499938964844,281.25,42624.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681465148925781,1.0,0.0,0.0,3.487440824508667,3.487464427947998,8.115345053738565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.107421875,0.0,1407.0819091796875,1895.4371337890625,0.0,2184.396728515625,0.8752021789550781,1.0,0.0,3.0,1.0,0.0
17742120,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.8646183013916016,0.1989041417837143,0.1788673549890518,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.9162232875823976,0.2350569814443588,0.2226604521274566,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9677567481994628,0.271749198436737,0.190517708659172,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8782309889793396,0.2081876844167709,0.1973115354776382,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.705783486366272,0.10608971118927,0.4786232113838196,284.8564453125,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.24658203125,284.8749694824219,1.0,0.2887748479843139,1.0,1.0,0.0,1.0,-1.5218048095703125,1.5218029022216797,1.8994512629433304e-06,1.1645736694335938,0.8200781345367432,0.8200781345367432,0.0,38.35416793823242,58.0,45554.3046875,0.0,300.3188781738281,1.0,280.9576721191406,284.0677490234375,298.1962585449219,301.2023010253906,293.1499938964844,293.1499938964844,281.25,42624.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681465148925781,1.0,0.0,0.0,3.487440824508667,3.487464427947998,8.115345053738565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.107421875,0.0,1407.0819091796875,1895.4371337890625,0.0,2184.396728515625,0.8752021789550781,1.0,0.0,3.0,1.0,0.0
17742180,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8505571484565735,0.2030647695064544,0.1824114471673965,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.8976978659629822,0.2382666319608688,0.2255436480045318,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.9454461336135864,0.2733938992023468,0.1912711560726165,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.8619902729988098,0.2112633436918258,0.2001008689403534,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.6940371990203857,0.1084929704666137,0.4894106090068817,285.075927734375,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2586364746094,285.0736083984375,1.0,0.2964496910572052,1.0,1.0,0.0,1.0,-1.5467201471328735,1.5467182397842407,1.95783195522381e-06,1.1841768026351929,1.0,1.0,0.0,42.175540924072266,61.0,46170.17578125,0.0,322.0459899902344,1.0,281.2422790527344,284.23101806640625,298.1726989746094,301.1270751953125,293.1499938964844,293.1499938964844,280.95001220703125,31083.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759827733039856,1.0,0.0,0.0,3.695427894592285,3.695451498031616,9.11218990040652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.93359375,0.0,1547.058837890625,1895.4371337890625,0.0,2111.06201171875,0.9121413826942444,1.0,0.0,3.0,1.0,0.0
17742240,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8505571484565735,0.2030647695064544,0.1824114471673965,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.8976978659629822,0.2382666319608688,0.2255436480045318,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.9454461336135864,0.2733938992023468,0.1912711560726165,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.8619902729988098,0.2112633436918258,0.2001008689403534,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.6940371990203857,0.1084929704666137,0.4894106090068817,285.075927734375,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2586364746094,285.0736083984375,1.0,0.2964496910572052,1.0,1.0,0.0,1.0,-1.5467201471328735,1.5467182397842407,1.95783195522381e-06,1.1841768026351929,1.0,1.0,0.0,42.175540924072266,61.0,46170.17578125,0.0,322.0459899902344,1.0,281.2422790527344,284.23101806640625,298.1726989746094,301.1270751953125,293.1499938964844,293.1499938964844,280.95001220703125,31083.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759827733039856,1.0,0.0,0.0,3.695427894592285,3.695451498031616,9.11218990040652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.93359375,0.0,1547.058837890625,1895.4371337890625,0.0,2111.06201171875,0.9121413826942444,1.0,0.0,3.0,1.0,0.0
17742300,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.846006453037262,0.2050210237503051,0.1843664348125457,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.8914943933486938,0.2398190796375274,0.2271717488765716,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9371079206466676,0.2743784487247467,0.1920619755983352,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.8564489483833313,0.2127571851015091,0.2016621977090835,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6902095675468445,0.1096862182021141,0.4952471256256103,284.9348449707031,284.95001220703125,296.861083984375,295.2095642089844,296.85791015625,297.26470947265625,284.9122619628906,1.0,0.3002297580242157,1.0,1.0,0.0,1.0,-1.5608534812927246,1.5608514547348022,1.991510544030461e-06,1.1953468322753906,0.9313542246818542,0.9313542246818542,0.0,43.89767074584961,61.0,47416.62109375,0.0,333.47674560546875,1.0,280.99591064453125,284.0402526855469,298.2662048339844,301.40289306640625,293.1499938964844,293.1499938964844,280.95001220703125,33484.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693402171134949,1.0,0.0,0.0,3.743198394775391,3.743222951889038,9.349297442895476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.10546875,0.0,1620.04541015625,1895.4371337890625,0.0,2194.9814453125,0.9229514598846436,1.0,0.0,3.0,1.0,0.0
17742360,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8407161831855774,0.2066826671361923,0.1860125213861465,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8846412301063538,0.2411548495292663,0.2285686880350113,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9279318451881408,0.2751698493957519,0.1926987916231155,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8503653407096863,0.2140564620494842,0.2030184417963028,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6858259439468384,0.1107791736721992,0.5006155967712402,284.8983764648437,284.95001220703125,296.90557861328125,295.2308349609375,296.90240478515625,297.26727294921875,284.9051818847656,1.0,0.3039086759090423,1.0,1.0,0.0,1.0,-1.5733458995819092,1.5733438730239868,2.021579803113127e-06,1.205214500427246,0.8908752799034119,0.8908752799034119,0.0,45.74606704711914,64.0,47622.421875,0.0,344.6119384765625,1.0,280.9568786621094,284.0432434082031,298.2806701660156,301.3963623046875,293.1499938964844,293.1499938964844,281.25,37290.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743816375732422,1.0,0.0,0.0,3.6820571422576895,3.682081460952759,9.046369200405024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.1376953125,0.0,1578.8671875,1895.4371337890625,0.0,2239.845947265625,0.9129555821418762,1.0,0.0,3.0,1.0,0.0
17742420,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226806640625,0.8335354924201965,0.2109424322843551,0.1896535605192184,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.8746868371963501,0.2445856481790542,0.2316696643829345,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.914417326450348,0.2778626978397369,0.1944015473127365,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.8416759371757507,0.2173287570476532,0.2059985846281051,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.6799412369728088,0.1133356615900993,0.5120253562927246,285.12286376953125,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2817687988281,285.1261291503906,1.0,0.3111385703086853,1.0,1.0,0.0,1.0,-1.6007567644119265,1.600754737854004,2.088470864691772e-06,1.2267800569534302,1.0,1.0,0.0,49.1093978881836,67.0,47985.36328125,0.0,367.7315979003906,1.0,281.243408203125,284.2461853027344,298.26873779296875,301.3356628417969,293.1499938964844,293.1499938964844,280.95001220703125,32797.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691042423248291,1.0,0.0,0.0,3.816597223281861,3.816622495651245,9.719545914776972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.4619140625,0.0,1701.477294921875,1895.4371337890625,0.0,2192.887939453125,0.9402546882629396,1.0,0.0,3.0,1.0,0.0
17742480,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226806640625,0.8335354924201965,0.2109424322843551,0.1896535605192184,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.8746868371963501,0.2445856481790542,0.2316696643829345,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.914417326450348,0.2778626978397369,0.1944015473127365,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.8416759371757507,0.2173287570476532,0.2059985846281051,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.6799412369728088,0.1133356615900993,0.5120253562927246,285.12286376953125,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2817687988281,285.1261291503906,1.0,0.3111385703086853,1.0,1.0,0.0,1.0,-1.6007567644119265,1.600754737854004,2.088470864691772e-06,1.2267800569534302,1.0,1.0,0.0,49.1093978881836,67.0,47985.36328125,0.0,367.7315979003906,1.0,281.243408203125,284.2461853027344,298.26873779296875,301.3356628417969,293.1499938964844,293.1499938964844,280.95001220703125,32797.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691042423248291,1.0,0.0,0.0,3.816597223281861,3.816622495651245,9.719545914776972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.4619140625,0.0,1701.477294921875,1895.4371337890625,0.0,2192.887939453125,0.9402546882629396,1.0,0.0,3.0,1.0,0.0
17742540,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8282821774482727,0.2147835940122604,0.1934413611888885,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.867094874382019,0.2477908879518509,0.2349759936332702,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.9042837023735046,0.2802257537841797,0.1962984949350357,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8351309895515442,0.2204038500785827,0.2091648131608963,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6758993268013,0.1158330738544464,0.5240893363952637,284.9449768066406,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2916259765625,284.9456481933594,1.0,0.3183149993419647,1.0,1.0,0.0,1.0,-1.6298388242721558,1.6298366785049438,2.1610292151308386e-06,1.2497221231460571,0.9719133377075196,0.9719133377075196,0.0,52.33721160888672,70.0,49784.66796875,0.0,392.1095886230469,1.0,280.95635986328125,284.0317077636719,298.370361328125,301.6181335449219,293.1499938964844,293.1499938964844,280.6499938964844,34954.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844030857086182,1.0,0.0,0.0,3.869110107421875,3.869136095046997,9.988848432840314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.3828125,0.0,1782.5845947265625,1895.4371337890625,0.0,2329.761962890625,0.9534812569618224,1.0,0.0,3.0,1.0,0.0
17742600,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8282821774482727,0.2147835940122604,0.1934413611888885,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.867094874382019,0.2477908879518509,0.2349759936332702,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.9042837023735046,0.2802257537841797,0.1962984949350357,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8351309895515442,0.2204038500785827,0.2091648131608963,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6758993268013,0.1158330738544464,0.5240893363952637,284.9449768066406,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2916259765625,284.9456481933594,1.0,0.3183149993419647,1.0,1.0,0.0,1.0,-1.6298388242721558,1.6298366785049438,2.1610292151308386e-06,1.2497221231460571,0.9719133377075196,0.9719133377075196,0.0,52.33721160888672,70.0,49784.66796875,0.0,392.1095886230469,1.0,280.95635986328125,284.0317077636719,298.370361328125,301.6181335449219,293.1499938964844,293.1499938964844,280.6499938964844,34954.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844030857086182,1.0,0.0,0.0,3.869110107421875,3.869136095046997,9.988848432840314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.3828125,0.0,1782.5845947265625,1895.4371337890625,0.0,2329.761962890625,0.9534812569618224,1.0,0.0,3.0,1.0,0.0
17742660,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8214261531829834,0.2180097550153732,0.1964960396289825,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8583142161369324,0.2505431473255157,0.2377301752567291,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8933630585670471,0.2820649147033691,0.1976907551288604,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8274473547935486,0.2230644524097442,0.2118330150842666,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.6707205772399902,0.1181101351976394,0.5349770188331604,284.8627319335937,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.2942199707031,284.87677001953125,1.0,0.3252085149288177,1.0,1.0,0.0,1.0,-1.6547608375549316,1.6547585725784302,2.2243809780775337e-06,1.26931893825531,0.8594875931739807,0.8594875931739807,0.0,55.88075637817383,73.0,50860.87890625,0.0,415.8212890625,1.0,280.6570129394531,283.9585266113281,298.3963623046875,301.7249755859375,293.1499938964844,293.1499938964844,280.95001220703125,41316.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955891489982605,1.0,0.0,0.0,3.6719601154327393,3.671985149383545,8.996823339657567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.4736328125,0.0,1597.7581787109375,1895.4371337890625,0.0,2431.16845703125,0.9145551919937134,1.0,0.0,3.0,1.0,0.0
17742720,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8214261531829834,0.2180097550153732,0.1964960396289825,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8583142161369324,0.2505431473255157,0.2377301752567291,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8933630585670471,0.2820649147033691,0.1976907551288604,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8274473547935486,0.2230644524097442,0.2118330150842666,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.6707205772399902,0.1181101351976394,0.5349770188331604,284.8627319335937,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.2942199707031,284.87677001953125,1.0,0.3252085149288177,1.0,1.0,0.0,1.0,-1.6547608375549316,1.6547585725784302,2.2243809780775337e-06,1.26931893825531,0.8594875931739807,0.8594875931739807,0.0,55.88075637817383,73.0,50860.87890625,0.0,415.8212890625,1.0,280.6570129394531,283.9585266113281,298.3963623046875,301.7249755859375,293.1499938964844,293.1499938964844,280.95001220703125,41316.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955891489982605,1.0,0.0,0.0,3.6719601154327393,3.671985149383545,8.996823339657567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.4736328125,0.0,1597.7581787109375,1895.4371337890625,0.0,2431.16845703125,0.9145551919937134,1.0,0.0,3.0,1.0,0.0
17742780,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.818223774433136,0.2224805653095245,0.2002545595169067,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.8534392714500427,0.2542978823184967,0.2410701960325241,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.8868038058280945,0.2851664125919342,0.199658989906311,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.8232165575027466,0.2266171872615814,0.2150150537490844,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.6686351895332336,0.120887815952301,0.5471564531326294,285.095458984375,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.3086853027344,285.0973815917969,1.0,0.3320452570915222,1.0,1.0,0.0,1.0,-1.6840848922729492,1.6840826272964478,2.300290816492634e-06,1.2922909259796145,1.0,1.0,0.0,58.909061431884766,76.0,51366.71484375,0.0,441.2891845703125,1.0,280.9432983398437,284.15478515625,298.3842468261719,301.65850830078125,293.1499938964844,293.1499938964844,280.6499938964844,32867.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788024365901947,1.0,0.0,0.0,3.820870161056519,3.820895195007324,9.741320354805794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.9541015625,0.0,1707.1748046875,1895.4371337890625,0.0,2362.476318359375,0.9411757588386536,1.0,0.0,3.0,1.0,0.0
17742840,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.818223774433136,0.2224805653095245,0.2002545595169067,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.8534392714500427,0.2542978823184967,0.2410701960325241,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.8868038058280945,0.2851664125919342,0.199658989906311,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.8232165575027466,0.2266171872615814,0.2150150537490844,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.6686351895332336,0.120887815952301,0.5471564531326294,285.095458984375,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.3086853027344,285.0973815917969,1.0,0.3320452570915222,1.0,1.0,0.0,1.0,-1.6840848922729492,1.6840826272964478,2.300290816492634e-06,1.2922909259796145,1.0,1.0,0.0,58.909061431884766,76.0,51366.71484375,0.0,441.2891845703125,1.0,280.9432983398437,284.15478515625,298.3842468261719,301.65850830078125,293.1499938964844,293.1499938964844,280.6499938964844,32867.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788024365901947,1.0,0.0,0.0,3.820870161056519,3.820895195007324,9.741320354805794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.9541015625,0.0,1707.1748046875,1895.4371337890625,0.0,2362.476318359375,0.9411757588386536,1.0,0.0,3.0,1.0,0.0
17742900,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8175379037857056,0.2246141880750656,0.2023520022630691,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.851983904838562,0.2561542093753814,0.2429606914520263,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8845850825309753,0.286621630191803,0.2008107900619506,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8219895958900452,0.2283785492181778,0.2168056666851043,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6684193015098572,0.1222929134964943,0.5538468360900879,284.97332763671875,284.95001220703125,297.3057556152344,295.4181213378906,297.3028564453125,297.3150634765625,284.9541015625,1.0,0.3355216383934021,1.0,1.0,0.0,1.0,-1.7004395723342896,1.7004371881484983,2.3433669866790297e-06,1.3051433563232422,0.9818029403686525,0.9818029403686525,0.0,60.30863571166992,76.0,52775.1875,0.0,455.0014953613281,1.0,280.6932067871094,283.98028564453125,298.47100830078125,301.9375915527344,293.1499938964844,293.1499938964844,280.6499938964844,33745.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968854308128357,1.0,0.0,0.0,3.857954263687134,3.8579800128936768,9.931330851031817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.84765625,0.0,1759.236083984375,1895.4371337890625,0.0,2442.984130859375,0.9501476883888244,1.0,0.0,3.0,1.0,0.0
17742960,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.8157957792282104,0.2264018505811691,0.2041220963001251,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8496140241622925,0.2577678561210632,0.244620144367218,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8813008069992065,0.2877616882324219,0.2017241269350052,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.8198959231376648,0.2299215793609619,0.2183911055326461,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.6674256324768066,0.1235833019018173,0.560072660446167,284.9298400878906,284.95001220703125,297.3492126464844,295.43804931640625,297.34637451171875,297.3173522949219,284.9332580566406,1.0,0.3389518558979034,1.0,1.0,0.0,1.0,-1.7150341272354126,1.7150317430496216,2.3822140065021813e-06,1.316603183746338,0.9489524960517884,0.9489524960517884,0.0,61.90054702758789,64.0,53155.3359375,0.0,468.4369201660156,1.0,280.65625,283.96026611328125,298.4853515625,301.9411926269531,293.1499938964844,293.1499938964844,280.3500061035156,35908.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016839623451233,1.0,0.0,0.0,3.842705726623535,3.842731714248657,9.852979019342456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.5517578125,0.0,1757.5977783203125,1895.4371337890625,0.0,2486.831298828125,0.9481704831123352,1.0,0.0,3.0,1.0,0.0
17743020,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8250868320465088,0.2297884076833725,0.2071130722761154,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8588423728942871,0.2608694434165954,0.2474875152111053,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.890001654624939,0.2899152040481567,0.2031754404306411,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8286357522010803,0.2328891903162002,0.2211343795061111,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.6771236062049866,0.1261022835969925,0.5710671544075012,284.8778991699219,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3199768066406,284.8922424316406,1.0,0.340388536453247,1.0,1.0,0.0,1.0,-1.7403074502944946,1.740304946899414,2.45032038037607e-06,1.3363726139068604,0.8570897579193115,0.8570897579193115,0.0,60.66884613037109,52.0,54208.48046875,0.0,480.3712463378906,1.0,280.3568420410156,283.9129943847656,298.5108947753906,302.0458679199219,293.1499938964844,293.1499938964844,280.6499938964844,41197.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115420937538147,1.0,0.0,0.0,3.634664535522461,3.634689331054688,8.814992611405614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.96630859375,0.0,1554.9012451171875,1895.4371337890625,0.0,2577.4013671875,0.906782329082489,1.0,0.0,3.0,1.0,0.0
17743080,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8250868320465088,0.2297884076833725,0.2071130722761154,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8588423728942871,0.2608694434165954,0.2474875152111053,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.890001654624939,0.2899152040481567,0.2031754404306411,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8286357522010803,0.2328891903162002,0.2211343795061111,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.6771236062049866,0.1261022835969925,0.5710671544075012,284.8778991699219,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3199768066406,284.8922424316406,1.0,0.340388536453247,1.0,1.0,0.0,1.0,-1.7403074502944946,1.740304946899414,2.45032038037607e-06,1.3363726139068604,0.8570897579193115,0.8570897579193115,0.0,60.66884613037109,52.0,54208.48046875,0.0,480.3712463378906,1.0,280.3568420410156,283.9129943847656,298.5108947753906,302.0458679199219,293.1499938964844,293.1499938964844,280.6499938964844,41197.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115420937538147,1.0,0.0,0.0,3.634664535522461,3.634689331054688,8.814992611405614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.96630859375,0.0,1554.9012451171875,1895.4371337890625,0.0,2577.4013671875,0.906782329082489,1.0,0.0,3.0,1.0,0.0
