time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.8504284024238586,0.2344363629817962,0.2107361555099487,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.8859421610832214,0.2649969756603241,0.250862181186676,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.9185213446617126,0.2933223247528076,0.205131247639656,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.8533923625946045,0.2367796599864959,0.2243145555257797,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.7015067934989929,0.1291757524013519,0.5829891562461853,285.0877990722656,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.334228515625,285.08868408203125,1.0,0.3385737836360931,1.0,1.0,0.0,1.0,-1.7691861391067505,1.7691835165023804,2.529339553802856e-06,1.358774185180664,1.0,1.0,0.0,55.41692733764648,40.0,54767.84375,0.0,482.7679748535156,1.0,280.6427307128906,284.0831298828125,298.50390625,301.9905090332031,293.1499938964844,293.1499938964844,280.3500061035156,32622.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046904802322388,1.0,0.0,0.0,3.8033175468444815,3.803342580795288,9.65202502811735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.107421875,0.0,1684.1961669921875,1895.4371337890625,0.0,2514.386474609375,0.9368649125099182,1.0,0.0,3.0,1.0,0.0
17743200,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.8504284024238586,0.2344363629817962,0.2107361555099487,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.8859421610832214,0.2649969756603241,0.250862181186676,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.9185213446617126,0.2933223247528076,0.205131247639656,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.8533923625946045,0.2367796599864959,0.2243145555257797,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.7015067934989929,0.1291757524013519,0.5829891562461853,285.0877990722656,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.334228515625,285.08868408203125,1.0,0.3385737836360931,1.0,1.0,0.0,1.0,-1.7691861391067505,1.7691835165023804,2.529339553802856e-06,1.358774185180664,1.0,1.0,0.0,55.41692733764648,40.0,54767.84375,0.0,482.7679748535156,1.0,280.6427307128906,284.0831298828125,298.50390625,301.9905090332031,293.1499938964844,293.1499938964844,280.3500061035156,32622.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046904802322388,1.0,0.0,0.0,3.8033175468444815,3.803342580795288,9.65202502811735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.107421875,0.0,1684.1961669921875,1895.4371337890625,0.0,2514.386474609375,0.9368649125099182,1.0,0.0,3.0,1.0,0.0
17743260,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.8915920853614807,0.2381106317043304,0.2141823023557663,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.9316326379776,0.2685301601886749,0.2542157173156738,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9656099081039428,0.2958527207374573,0.2069809436798095,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592468261719,0.8942123651504517,0.2401476204395294,0.2274803668260574,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76617431640625,0.7354325652122498,0.1320274174213409,0.5950680375099182,284.7584533691406,284.95001220703125,297.5997314453125,295.55181884765625,297.5223999023437,297.3392028808594,284.7462463378906,1.0,0.3345310986042022,0.9894790649414062,0.9894790649414062,0.4000000059604645,1.0,-1.7978804111480713,1.2497371435165403,0.5481432676315308,0.8349506855010986,0.797373354434967,0.797373354434967,0.0,48.24522399902344,28.0,50467.7421875,0.0,478.033447265625,1.0,280.3564453125,283.6533508300781,298.5611572265625,302.039794921875,293.1499938964844,293.1499938964844,280.6499938964844,43665.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127151131629944,1.0,0.0,0.0,3.666785478591919,3.666810989379883,8.971484248831985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.94482421875,0.0,1609.539794921875,1895.4371337890625,0.0,2588.218505859375,0.910391926765442,1.0,0.0,3.0,1.0,0.0
17743320,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.8915920853614807,0.2381106317043304,0.2141823023557663,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.9316326379776,0.2685301601886749,0.2542157173156738,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9656099081039428,0.2958527207374573,0.2069809436798095,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592468261719,0.8942123651504517,0.2401476204395294,0.2274803668260574,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76617431640625,0.7354325652122498,0.1320274174213409,0.5950680375099182,284.7584533691406,284.95001220703125,297.5997314453125,295.55181884765625,297.5223999023437,297.3392028808594,284.7462463378906,1.0,0.3345310986042022,0.9894790649414062,0.9894790649414062,0.4000000059604645,1.0,-1.7978804111480713,1.2497371435165403,0.5481432676315308,0.8349506855010986,0.797373354434967,0.797373354434967,0.0,48.24522399902344,28.0,50467.7421875,0.0,478.033447265625,1.0,280.3564453125,283.6533508300781,298.5611572265625,302.039794921875,293.1499938964844,293.1499938964844,280.6499938964844,43665.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127151131629944,1.0,0.0,0.0,3.666785478591919,3.666810989379883,8.971484248831985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.94482421875,0.0,1609.539794921875,1895.4371337890625,0.0,2588.218505859375,0.910391926765442,1.0,0.0,3.0,1.0,0.0
17743380,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.9500054121017456,0.2416151911020279,0.2168578803539276,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.9871476292610168,0.2719470858573913,0.2569966614246368,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.9990000128746032,0.2989053428173065,0.199575588107109,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.9526918530464172,0.2434036880731582,0.2301293611526489,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.7789210081100464,0.1348195672035217,0.6058717966079712,284.8466491699219,284.95001220703125,297.6780700683594,295.58709716796875,297.4952087402344,297.34136962890625,284.85125732421875,1.0,0.3282893598079681,0.9789581298828124,0.9789581298828124,0.800000011920929,1.0,-1.8084137439727783,0.8276007175445557,0.9808130860328674,0.4121525585651397,0.7678287625312805,0.7678287625312805,0.0,41.12054443359375,48.0,43299.609375,0.0,463.0762634277344,1.0,280.64068603515625,283.760009765625,298.40887451171875,301.3096923828125,293.1499938964844,293.1499938964844,280.95001220703125,43985.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722259163856506,1.0,0.0,0.0,3.305692434310913,3.305714607238769,7.291521910701704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.77001953125,0.0,1236.897705078125,1895.4371337890625,0.0,2220.63037109375,0.8348037600517273,1.0,0.0,3.0,1.0,0.0
17743440,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.9500054121017456,0.2416151911020279,0.2168578803539276,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.9871476292610168,0.2719470858573913,0.2569966614246368,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.9990000128746032,0.2989053428173065,0.199575588107109,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.9526918530464172,0.2434036880731582,0.2301293611526489,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.7789210081100464,0.1348195672035217,0.6058717966079712,284.8466491699219,284.95001220703125,297.6780700683594,295.58709716796875,297.4952087402344,297.34136962890625,284.85125732421875,1.0,0.3282893598079681,0.9789581298828124,0.9789581298828124,0.800000011920929,1.0,-1.8084137439727783,0.8276007175445557,0.9808130860328674,0.4121525585651397,0.7678287625312805,0.7678287625312805,0.0,41.12054443359375,48.0,43299.609375,0.0,463.0762634277344,1.0,280.64068603515625,283.760009765625,298.40887451171875,301.3096923828125,293.1499938964844,293.1499938964844,280.95001220703125,43985.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722259163856506,1.0,0.0,0.0,3.305692434310913,3.305714607238769,7.291521910701704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.77001953125,0.0,1236.897705078125,1895.4371337890625,0.0,2220.63037109375,0.8348037600517273,1.0,0.0,3.0,1.0,0.0
17743500,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9627194404602052,0.243813544511795,0.2186062186956405,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9964470267295836,0.274004727602005,0.2587334513664245,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9990000128746032,0.3028948307037353,0.1934237331151962,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.964976131916046,0.2453656047582626,0.2317917943000793,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7896586656570435,0.1364264786243438,0.6124229431152344,285.01239013671875,284.95001220703125,297.71600341796875,295.6041564941406,297.51287841796875,297.3500061035156,285.0258178710937,1.0,0.3291835188865661,0.9736976623535156,0.9736976623535156,1.0,1.0,-1.8168107271194456,0.8101932406425476,1.006617546081543,0.3920916020870209,0.8683059811592102,0.8683059811592102,0.0,40.16983795166016,48.0,42488.68359375,0.0,464.9581909179688,1.0,280.88818359375,283.9399719238281,298.3869323730469,301.0845642089844,293.1499938964844,293.1499938964844,280.95001220703125,35711.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480663061141968,1.0,0.0,0.0,3.319818019866944,3.3198390007019043,7.353970659096376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.15625,0.0,1193.949951171875,1895.4371337890625,0.0,2008.74560546875,0.8356019854545593,1.0,0.0,3.0,1.0,0.0
17743560,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9662292003631592,0.2462136596441269,0.2207126915454864,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.998560070991516,0.2763066589832306,0.2607144713401794,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9990000128746032,0.3071419596672058,0.1931801289319992,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9680766463279724,0.2475122362375259,0.2337605655193328,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7933102250099182,0.1381623148918151,0.6199992299079895,285.0195007324219,284.95001220703125,297.7530822753906,295.6208190917969,297.5343933105469,297.35906982421875,285.0184631347656,1.0,0.3322153389453888,0.9747099876403807,0.9747099876403807,1.0,1.0,-1.834411859512329,0.818157434463501,1.016254425048828,0.395984947681427,0.8977071642875671,0.8977071642875671,0.0,40.520240783691406,68.0,42899.1796875,0.0,476.8605346679688,1.0,280.9390563964844,283.91668701171875,298.4644470214844,301.2038879394531,293.1499938964844,293.1499938964844,281.25,32444.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350016236305237,1.0,0.0,0.0,3.443601369857788,3.4436228275299072,7.912596515780024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.7578125,0.0,1290.333740234375,1895.4371337890625,0.0,1897.1614990234373,0.8563780188560486,1.0,0.0,3.0,1.0,0.0
17743620,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.949610948562622,0.2511707842350006,0.2251783609390258,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837158203125,0.9853215217590332,0.2811272442340851,0.2653881311416626,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18377685546875,0.9990000128746032,0.3132160604000091,0.2076272815465927,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.9509698152542114,0.2520471513271332,0.2380466014146804,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827087402344,0.7817339897155762,0.1418031752109527,0.6365217566490173,285.1837158203125,284.95001220703125,297.82440185546875,295.6528625488281,297.5759582519531,297.3756408691406,285.1861877441406,1.0,0.3438464403152466,0.9767347574234008,0.9767347574234008,1.0,1.0,-1.887708187103272,0.8438251614570618,1.043882966041565,0.4100406467914581,1.0,1.0,0.0,44.48863983154297,88.0,43436.78125,0.0,524.7503051757812,1.0,281.24151611328125,284.0654296875,298.5993347167969,301.3534851074219,293.1499938964844,293.1499938964844,280.95001220703125,30405.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219403982162476,1.0,0.0,0.0,3.674418449401856,3.674441814422608,9.008874144456058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.63427734375,0.0,1518.3658447265625,1895.4371337890625,0.0,1788.0159912109375,0.906442165374756,1.0,0.0,3.0,1.0,0.0
17743680,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.949610948562622,0.2511707842350006,0.2251783609390258,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837158203125,0.9853215217590332,0.2811272442340851,0.2653881311416626,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18377685546875,0.9990000128746032,0.3132160604000091,0.2076272815465927,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.9509698152542114,0.2520471513271332,0.2380466014146804,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827087402344,0.7817339897155762,0.1418031752109527,0.6365217566490173,285.1837158203125,284.95001220703125,297.82440185546875,295.6528625488281,297.5759582519531,297.3756408691406,285.1861877441406,1.0,0.3438464403152466,0.9767347574234008,0.9767347574234008,1.0,1.0,-1.887708187103272,0.8438251614570618,1.043882966041565,0.4100406467914581,1.0,1.0,0.0,44.48863983154297,88.0,43436.78125,0.0,524.7503051757812,1.0,281.24151611328125,284.0654296875,298.5993347167969,301.3534851074219,293.1499938964844,293.1499938964844,280.95001220703125,30405.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219403982162476,1.0,0.0,0.0,3.674418449401856,3.674441814422608,9.008874144456058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.63427734375,0.0,1518.3658447265625,1895.4371337890625,0.0,1788.0159912109375,0.906442165374756,1.0,0.0,3.0,1.0,0.0
17743740,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8961852788925171,0.25508913397789,0.2293901890516281,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9339497089385986,0.2853056788444519,0.2699439823627472,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9675301909446716,0.3134230375289917,0.2196887731552124,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.897222638130188,0.2560060024261474,0.2423735111951828,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7447806596755981,0.1451292484998703,0.6537788510322571,285.0028076171875,284.95001220703125,297.8915405273437,295.68310546875,297.6063232421875,297.375244140625,284.9998779296875,1.0,0.3605852425098419,0.978759467601776,0.978759467601776,1.0,1.0,-1.939213514328003,0.8686734437942505,1.0705400705337524,0.4237129986286163,1.0,1.0,0.0,54.483516693115234,108.0,45732.82421875,0.0,593.6178588867188,1.0,280.9582214355469,283.8362121582031,298.75634765625,301.7465209960937,293.1499938964844,293.1499938964844,280.6499938964844,32594.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423278093338013,1.0,0.0,0.0,3.8027403354644775,3.802765130996704,9.649095318309264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.056640625,0.0,1683.2852783203125,1895.4371337890625,0.0,1959.4521484375,0.937102735042572,1.0,0.0,3.0,1.0,0.0
17743800,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8961852788925171,0.25508913397789,0.2293901890516281,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9339497089385986,0.2853056788444519,0.2699439823627472,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9675301909446716,0.3134230375289917,0.2196887731552124,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.897222638130188,0.2560060024261474,0.2423735111951828,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7447806596755981,0.1451292484998703,0.6537788510322571,285.0028076171875,284.95001220703125,297.8915405273437,295.68310546875,297.6063232421875,297.375244140625,284.9998779296875,1.0,0.3605852425098419,0.978759467601776,0.978759467601776,1.0,1.0,-1.939213514328003,0.8686734437942505,1.0705400705337524,0.4237129986286163,1.0,1.0,0.0,54.483516693115234,108.0,45732.82421875,0.0,593.6178588867188,1.0,280.9582214355469,283.8362121582031,298.75634765625,301.7465209960937,293.1499938964844,293.1499938964844,280.6499938964844,32594.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423278093338013,1.0,0.0,0.0,3.8027403354644775,3.802765130996704,9.649095318309264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.056640625,0.0,1683.2852783203125,1895.4371337890625,0.0,1959.4521484375,0.937102735042572,1.0,0.0,3.0,1.0,0.0
17743860,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8419553637504578,0.257854551076889,0.2325849086046219,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8732046484947205,0.2886082828044891,0.273777574300766,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8989784717559814,0.3138380944728851,0.2201874405145645,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8431857228279114,0.2591536939144134,0.2460550218820572,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.703538179397583,0.1478809863328933,0.6693856120109558,284.862548828125,284.95001220703125,297.9541320800781,295.7113952636719,297.6312866210937,297.36883544921875,284.8709411621094,1.0,0.3791792392730713,0.9786400198936462,0.9786400198936462,1.0,1.0,-1.970860838890076,0.8838512301445007,1.0870095491409302,0.4323341250419616,0.8755948543548584,0.8755948543548584,0.0,70.08466339111328,111.0,47052.95703125,0.0,669.6995239257812,1.0,280.65655517578125,283.690673828125,298.7786560058594,301.8847961425781,293.1499938964844,293.1499938964844,280.95001220703125,39356.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597357034683228,1.0,0.0,0.0,3.6982674598693848,3.6982924938201904,9.126198392550576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.068359375,0.0,1612.9783935546875,1895.4371337890625,0.0,2110.2548828125,0.918444812297821,1.0,0.0,3.0,1.0,0.0
17743920,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8419553637504578,0.257854551076889,0.2325849086046219,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8732046484947205,0.2886082828044891,0.273777574300766,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8989784717559814,0.3138380944728851,0.2201874405145645,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8431857228279114,0.2591536939144134,0.2460550218820572,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.703538179397583,0.1478809863328933,0.6693856120109558,284.862548828125,284.95001220703125,297.9541320800781,295.7113952636719,297.6312866210937,297.36883544921875,284.8709411621094,1.0,0.3791792392730713,0.9786400198936462,0.9786400198936462,1.0,1.0,-1.970860838890076,0.8838512301445007,1.0870095491409302,0.4323341250419616,0.8755948543548584,0.8755948543548584,0.0,70.08466339111328,111.0,47052.95703125,0.0,669.6995239257812,1.0,280.65655517578125,283.690673828125,298.7786560058594,301.8847961425781,293.1499938964844,293.1499938964844,280.95001220703125,39356.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597357034683228,1.0,0.0,0.0,3.6982674598693848,3.6982924938201904,9.126198392550576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.068359375,0.0,1612.9783935546875,1895.4371337890625,0.0,2110.2548828125,0.918444812297821,1.0,0.0,3.0,1.0,0.0
17743980,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8183201551437378,0.2618303298950195,0.2361691296100616,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8472569584846497,0.292829155921936,0.2778607606887817,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.8693104386329651,0.3165379166603088,0.2219538539648056,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8195931315422058,0.2631183564662933,0.2499298006296157,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.6829028725624084,0.1510354578495025,0.6847599148750305,285.0750427246094,284.95001220703125,298.0116882324219,295.73760986328125,297.6604919433594,297.3739624023437,285.0765686035156,1.0,0.3933293223381042,0.9785205125808716,0.9785205125808716,1.0,1.0,-2.0053012371063232,0.9004824161529541,1.1048189401626587,0.441366970539093,1.0,1.0,0.0,81.55075073242188,99.0,47148.9453125,0.0,736.1723022460938,1.0,280.943359375,283.8851318359375,298.7293701171875,301.76190185546875,293.1499938964844,293.1499938964844,280.6499938964844,33010.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531245946884155,1.0,0.0,0.0,3.828715085983277,3.828740119934082,9.781361995919724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.6337890625,0.0,1717.7738037109375,1895.4371337890625,0.0,2052.5439453125,0.9431197047233582,1.0,0.0,3.0,1.0,0.0
17744040,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8183201551437378,0.2618303298950195,0.2361691296100616,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8472569584846497,0.292829155921936,0.2778607606887817,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.8693104386329651,0.3165379166603088,0.2219538539648056,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8195931315422058,0.2631183564662933,0.2499298006296157,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.6829028725624084,0.1510354578495025,0.6847599148750305,285.0750427246094,284.95001220703125,298.0116882324219,295.73760986328125,297.6604919433594,297.3739624023437,285.0765686035156,1.0,0.3933293223381042,0.9785205125808716,0.9785205125808716,1.0,1.0,-2.0053012371063232,0.9004824161529541,1.1048189401626587,0.441366970539093,1.0,1.0,0.0,81.55075073242188,99.0,47148.9453125,0.0,736.1723022460938,1.0,280.943359375,283.8851318359375,298.7293701171875,301.76190185546875,293.1499938964844,293.1499938964844,280.6499938964844,33010.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531245946884155,1.0,0.0,0.0,3.828715085983277,3.828740119934082,9.781361995919724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.6337890625,0.0,1717.7738037109375,1895.4371337890625,0.0,2052.5439453125,0.9431197047233582,1.0,0.0,3.0,1.0,0.0
17744100,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8157200813293457,0.2637017667293548,0.2380886524915695,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8444437384605408,0.2949098944664001,0.2800144553184509,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8655365109443665,0.3179732263088226,0.2230951488018036,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8169984221458435,0.2650786638259887,0.2519586682319641,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.6812177896499634,0.1526138484477996,0.6924730539321899,284.945068359375,284.95001220703125,298.0384521484375,295.7499389648437,297.6741638183594,297.37652587890625,284.92999267578125,1.0,0.3973511159420013,0.9784607887268066,0.9784607887268066,1.0,1.0,-2.023266077041626,0.9091526865959167,1.114113450050354,0.4461284875869751,0.966771364212036,0.966771364212036,0.0,84.05461883544922,99.0,48475.8671875,0.0,759.7200927734375,1.0,280.6930847167969,283.7112731933594,298.8067626953125,302.0199279785156,293.1499938964844,293.1499938964844,280.6499938964844,34170.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622614502906799,1.0,0.0,0.0,3.8600354194641113,3.8600611686706543,9.942048109223831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.35302734375,0.0,1765.1663818359375,1895.4371337890625,0.0,2132.43701171875,0.950558602809906,1.0,0.0,3.0,1.0,0.0
17744160,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8161184191703796,0.2652223408222198,0.2395840585231781,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8449258208274841,0.2967422604560852,0.2818461060523987,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8653285503387451,0.3191555440425873,0.2239903956651687,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8175501227378845,0.2668157815933227,0.2536932229995727,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6824435591697693,0.1540621221065521,0.699279248714447,284.9114074707031,284.95001220703125,298.06378173828125,295.7616882324219,297.68572998046875,297.3764038085937,284.9146423339844,1.0,0.3998867869377136,0.9784074425697328,0.9784074425697328,1.0,1.0,-2.0385966300964355,0.91655832529068,1.1220382452011108,0.4501819312572479,0.933007836341858,0.933007836341858,0.0,84.99560546875,87.0,48701.5703125,0.0,775.9613647460938,1.0,280.6560363769531,283.69610595703125,298.8108825683594,302.0048522949219,293.1499938964844,293.1499938964844,280.3500061035156,36653.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671646475791931,1.0,0.0,0.0,3.825934648513794,3.825960636138916,9.767161373019917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.984375,0.0,1742.9820556640625,1895.4371337890625,0.0,2175.701904296875,0.9448989629745485,1.0,0.0,3.0,1.0,0.0
17744220,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.824407160282135,0.2681484520435333,0.2421084493398666,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8540231585502625,0.3003322780132293,0.2851220071315765,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8736897110939026,0.3215535283088684,0.2255500853061676,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8262618780136108,0.2702280282974243,0.2568017244338989,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.6920411586761475,0.1569200009107589,0.7116016149520874,284.8738708496094,284.95001220703125,298.11004638671875,295.7834167480469,297.7066345214844,297.3757019042969,284.8839111328125,1.0,0.4015437960624695,0.9783008694648744,0.9783008694648744,1.0,1.0,-2.0659687519073486,0.9298055768013,1.1361631155014038,0.4573600590229034,0.8416799902915955,0.8416799902915955,0.0,83.2482681274414,75.0,49472.09765625,0.0,793.4323120117188,1.0,280.3571472167969,283.6547241210937,298.81646728515625,302.072265625,293.1499938964844,293.1499938964844,280.6499938964844,41828.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770001292228699,1.0,0.0,0.0,3.5783276557922363,3.578352212905884,8.543848366571183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.98193359375,0.0,1497.637939453125,1895.4371337890625,0.0,2263.248046875,0.8949901461601257,1.0,0.0,3.0,1.0,0.0
17744280,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.824407160282135,0.2681484520435333,0.2421084493398666,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8540231585502625,0.3003322780132293,0.2851220071315765,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8736897110939026,0.3215535283088684,0.2255500853061676,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8262618780136108,0.2702280282974243,0.2568017244338989,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.6920411586761475,0.1569200009107589,0.7116016149520874,284.8738708496094,284.95001220703125,298.11004638671875,295.7834167480469,297.7066345214844,297.3757019042969,284.8839111328125,1.0,0.4015437960624695,0.9783008694648744,0.9783008694648744,1.0,1.0,-2.0659687519073486,0.9298055768013,1.1361631155014038,0.4573600590229034,0.8416799902915955,0.8416799902915955,0.0,83.2482681274414,75.0,49472.09765625,0.0,793.4323120117188,1.0,280.3571472167969,283.6547241210937,298.81646728515625,302.072265625,293.1499938964844,293.1499938964844,280.6499938964844,41828.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770001292228699,1.0,0.0,0.0,3.5783276557922363,3.578352212905884,8.543848366571183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.98193359375,0.0,1497.637939453125,1895.4371337890625,0.0,2263.248046875,0.8949901461601257,1.0,0.0,3.0,1.0,0.0
17744340,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8450518250465393,0.2723230123519897,0.2452959418296814,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8768618702888489,0.3050021529197693,0.288968026638031,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.8965160846710205,0.3253304064273834,0.227725401520729,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8472713828086853,0.2746597230434418,0.2604395449161529,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.7129700779914856,0.1604302674531936,0.7251982092857361,285.05517578125,284.95001220703125,298.1499938964844,295.8027648925781,297.7303161621094,297.385009765625,285.0537414550781,1.0,0.4002948403358459,0.9781942367553712,0.9781942367553712,1.0,1.0,-2.0977208614349365,0.945198655128479,1.152522325515747,0.4656437039375305,0.9969512820243835,0.9969512820243835,0.0,77.24254608154297,63.0,49658.0703125,0.0,799.9453125,1.0,280.6429138183594,283.8107604980469,298.7826538085937,301.9668884277344,293.1499938964844,293.1499938964844,280.3500061035156,32126.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682523131370544,1.0,0.0,0.0,3.7489590644836426,3.748983383178711,9.378096592627116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.41796875,0.0,1616.3118896484375,1895.4371337890625,0.0,2185.33447265625,0.9247889518737792,1.0,0.0,3.0,1.0,0.0
17744400,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8450518250465393,0.2723230123519897,0.2452959418296814,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8768618702888489,0.3050021529197693,0.288968026638031,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.8965160846710205,0.3253304064273834,0.227725401520729,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8472713828086853,0.2746597230434418,0.2604395449161529,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.7129700779914856,0.1604302674531936,0.7251982092857361,285.05517578125,284.95001220703125,298.1499938964844,295.8027648925781,297.7303161621094,297.385009765625,285.0537414550781,1.0,0.4002948403358459,0.9781942367553712,0.9781942367553712,1.0,1.0,-2.0977208614349365,0.945198655128479,1.152522325515747,0.4656437039375305,0.9969512820243835,0.9969512820243835,0.0,77.24254608154297,63.0,49658.0703125,0.0,799.9453125,1.0,280.6429138183594,283.8107604980469,298.7826538085937,301.9668884277344,293.1499938964844,293.1499938964844,280.3500061035156,32126.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682523131370544,1.0,0.0,0.0,3.7489590644836426,3.748983383178711,9.378096592627116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.41796875,0.0,1616.3118896484375,1895.4371337890625,0.0,2185.33447265625,0.9247889518737792,1.0,0.0,3.0,1.0,0.0
17744460,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8762852549552917,0.2752459943294525,0.2480114847421646,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.911429226398468,0.3088234364986419,0.2925660014152527,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9331401586532592,0.3281066417694092,0.2296877205371856,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8793560862541199,0.2783335149288177,0.2638736367225647,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.739547848701477,0.1634154021739959,0.7380650043487549,284.9031066894531,284.95001220703125,298.17987060546875,295.81842041015625,297.7446594238281,297.3856811523437,284.9079895019531,1.0,0.3972098529338836,0.9780736565589904,0.9780736565589904,1.0,1.0,-2.1272454261779785,0.9594850540161132,1.1677604913711548,0.4734926223754883,0.8924935460090637,0.8924935460090637,0.0,69.30339813232422,51.0,50971.953125,0.0,797.5288696289062,1.0,280.3563842773437,283.64410400390625,298.8604736328125,302.1986083984375,293.1499938964844,293.1499938964844,280.6499938964844,37797.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810712456703186,1.0,0.0,0.0,3.701425790786743,3.7014505863189697,9.141792816080851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.9306640625,0.0,1604.78076171875,1895.4371337890625,0.0,2299.763671875,0.9179937839508056,1.0,0.0,3.0,1.0,0.0
17744520,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8762852549552917,0.2752459943294525,0.2480114847421646,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.911429226398468,0.3088234364986419,0.2925660014152527,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9331401586532592,0.3281066417694092,0.2296877205371856,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8793560862541199,0.2783335149288177,0.2638736367225647,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.739547848701477,0.1634154021739959,0.7380650043487549,284.9031066894531,284.95001220703125,298.17987060546875,295.81842041015625,297.7446594238281,297.3856811523437,284.9079895019531,1.0,0.3972098529338836,0.9780736565589904,0.9780736565589904,1.0,1.0,-2.1272454261779785,0.9594850540161132,1.1677604913711548,0.4734926223754883,0.8924935460090637,0.8924935460090637,0.0,69.30339813232422,51.0,50971.953125,0.0,797.5288696289062,1.0,280.3563842773437,283.64410400390625,298.8604736328125,302.1986083984375,293.1499938964844,293.1499938964844,280.6499938964844,37797.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810712456703186,1.0,0.0,0.0,3.701425790786743,3.7014505863189697,9.141792816080851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.9306640625,0.0,1604.78076171875,1895.4371337890625,0.0,2299.763671875,0.9179937839508056,1.0,0.0,3.0,1.0,0.0
17744580,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.9244519472122192,0.27848681807518,0.2503281831741333,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.9648687243461608,0.3127749860286712,0.2957441806793213,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.982515037059784,0.3312044143676758,0.231397345662117,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.9289215207099916,0.2820892930030823,0.2668910026550293,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.7780879139900208,0.1662171930074691,0.7486172318458557,285.0806579589844,284.95001220703125,298.1967163085937,295.8294677734375,297.7532958984375,297.3866577148437,285.0811462402344,1.0,0.3926495909690857,0.9779530167579652,0.9779530167579652,1.0,1.0,-2.152194261550904,0.9715818762779236,1.180612325668335,0.4800606667995453,1.0,1.0,0.0,60.18756866455078,54.0,50824.15625,0.0,786.5355224609375,1.0,280.6434326171875,283.813720703125,298.82135009765625,302.0865173339844,293.1499938964844,293.1499938964844,280.3500061035156,33052.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753707766532898,1.0,0.0,0.0,3.83088493347168,3.830910205841065,9.792453283807845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.94921875,0.0,1720.731689453125,1895.4371337890625,0.0,2248.67822265625,0.9436866044998168,1.0,0.0,3.0,1.0,0.0
17744640,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.9244519472122192,0.27848681807518,0.2503281831741333,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.9648687243461608,0.3127749860286712,0.2957441806793213,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.982515037059784,0.3312044143676758,0.231397345662117,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.9289215207099916,0.2820892930030823,0.2668910026550293,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.7780879139900208,0.1662171930074691,0.7486172318458557,285.0806579589844,284.95001220703125,298.1967163085937,295.8294677734375,297.7532958984375,297.3866577148437,285.0811462402344,1.0,0.3926495909690857,0.9779530167579652,0.9779530167579652,1.0,1.0,-2.152194261550904,0.9715818762779236,1.180612325668335,0.4800606667995453,1.0,1.0,0.0,60.18756866455078,54.0,50824.15625,0.0,786.5355224609375,1.0,280.6434326171875,283.813720703125,298.82135009765625,302.0865173339844,293.1499938964844,293.1499938964844,280.3500061035156,33052.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753707766532898,1.0,0.0,0.0,3.83088493347168,3.830910205841065,9.792453283807845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.94921875,0.0,1720.731689453125,1895.4371337890625,0.0,2248.67822265625,0.9436866044998168,1.0,0.0,3.0,1.0,0.0
17744700,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.9476900100708008,0.2798082232475281,0.251604825258255,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.9846486449241638,0.3145308792591095,0.2974371612071991,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.9989768862724304,0.3324959576129913,0.2322421073913574,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.952337384223938,0.283762514591217,0.2684926986694336,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7960567474365234,0.1674461811780929,0.7540205717086792,284.9400939941406,284.95001220703125,298.2005310058594,295.8333435058594,297.75445556640625,297.3852233886719,284.9255065917969,1.0,0.3921012580394745,0.9778927564620972,0.9778927564620972,1.0,1.0,-2.165137529373169,0.977843165397644,1.1872942447662354,0.4835361242294311,0.9630464911460876,0.9630464911460876,0.0,57.18067932128906,54.0,52081.375,0.0,787.0765991210938,1.0,280.39306640625,283.6341552734375,298.8869934082031,302.3333740234375,293.1499938964844,293.1499938964844,280.3500061035156,34267.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840461730957031,1.0,0.0,0.0,3.86108922958374,3.861114978790283,9.947477792593418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.58203125,0.0,1767.230224609375,1895.4371337890625,0.0,2326.543212890625,0.9507819414138794,1.0,0.0,3.0,1.0,0.0
17744760,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.95710551738739,0.2806748449802398,0.2524914145469665,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9922444820404052,0.315918892621994,0.2988337874412536,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9990000128746032,0.333819717168808,0.2278187125921249,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9620486497879028,0.2850941717624664,0.2698282897472381,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8042122721672058,0.1684183478355407,0.7586359977722168,284.9000549316406,284.95001220703125,298.2014465332031,295.8362121582031,297.7523803710937,297.3804626464844,284.9018859863281,1.0,0.3919247984886169,0.9778260588645936,0.9778260588645936,1.0,1.0,-2.17038369178772,0.9803707599639891,1.1900129318237305,0.4849792122840881,0.9224926233291626,0.9224926233291626,0.0,56.0989990234375,74.0,52064.953125,0.0,787.5498657226562,1.0,280.3561706542969,283.61407470703125,298.8802490234375,302.2968444824219,293.1499938964844,293.1499938964844,280.04998779296875,37080.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788312554359436,1.0,0.0,0.0,3.817380905151367,3.81740665435791,9.723536322781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.4326171875,0.0,1735.9349365234375,1895.4371337890625,0.0,2365.0849609375,0.943106770515442,1.0,0.0,3.0,1.0,0.0
17744820,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9398749470710754,0.2822335064411163,0.2539959549903869,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9794434905052184,0.3184763491153717,0.3013847172260284,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9941855669021606,0.3359231054782867,0.2349861413240432,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9462417960166932,0.2875396311283111,0.2722794115543365,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7921767234802246,0.1701115518808365,0.767056941986084,284.8825378417969,284.95001220703125,298.1949768066406,295.83892822265625,297.74395751953125,297.3695983886719,284.8902282714844,1.0,0.3991769552230835,0.9776927828788756,0.9776927828788756,1.0,1.0,-2.1961653232574463,0.9928661584854126,1.203299045562744,0.4918367266654968,0.8408088684082031,0.8408088684082031,0.0,59.78273391723633,94.0,52643.3515625,0.0,825.0264892578125,1.0,280.0574035644531,283.5928039550781,298.86309814453125,302.3202514648437,293.1499938964844,293.1499938964844,280.3500061035156,41546.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960546016693115,1.0,0.0,0.0,3.554756164550781,3.5547802448272705,8.431657079199795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.86865234375,0.0,1470.183837890625,1895.4371337890625,0.0,2435.40966796875,0.8899055123329163,1.0,0.0,3.0,1.0,0.0
17744880,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9398749470710754,0.2822335064411163,0.2539959549903869,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9794434905052184,0.3184763491153717,0.3013847172260284,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9941855669021606,0.3359231054782867,0.2349861413240432,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9462417960166932,0.2875396311283111,0.2722794115543365,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7921767234802246,0.1701115518808365,0.767056941986084,284.8825378417969,284.95001220703125,298.1949768066406,295.83892822265625,297.74395751953125,297.3695983886719,284.8902282714844,1.0,0.3991769552230835,0.9776927828788756,0.9776927828788756,1.0,1.0,-2.1961653232574463,0.9928661584854126,1.203299045562744,0.4918367266654968,0.8408088684082031,0.8408088684082031,0.0,59.78273391723633,94.0,52643.3515625,0.0,825.0264892578125,1.0,280.0574035644531,283.5928039550781,298.86309814453125,302.3202514648437,293.1499938964844,293.1499938964844,280.3500061035156,41546.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960546016693115,1.0,0.0,0.0,3.554756164550781,3.5547802448272705,8.431657079199795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.86865234375,0.0,1470.183837890625,1895.4371337890625,0.0,2435.40966796875,0.8899055123329163,1.0,0.0,3.0,1.0,0.0
17744940,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.894970178604126,0.284906268119812,0.2565057277679443,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.93597012758255,0.3218676447868347,0.3047444820404053,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.9535937905311584,0.3380597531795501,0.236539751291275,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9010242819786072,0.2907207608222961,0.2754645049571991,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7586743235588074,0.1721085309982299,0.7773478031158447,285.0364074707031,284.95001220703125,298.1781921386719,295.8379211425781,297.7347106933594,297.3658142089844,285.0342712402344,1.0,0.4111539721488952,0.977559506893158,0.977559506893158,1.0,1.0,-2.221405029296875,1.0051394701004028,1.2162655591964722,0.4984171986579895,0.9733773469924928,0.9733773469924928,0.0,69.76631164550781,114.0,52624.19140625,0.0,886.32373046875,1.0,280.3427124023437,283.7313232421875,298.8172607421875,302.1937561035156,293.1499938964844,293.1499938964844,280.04998779296875,32519.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875276803970337,1.0,0.0,0.0,3.714233875274658,3.714257955551148,9.205169249071332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.57421875,0.0,1579.3114013671875,1895.4371337890625,0.0,2357.98291015625,0.9171421527862548,1.0,0.0,3.0,1.0,0.0
