time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.894970178604126,0.284906268119812,0.2565057277679443,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.93597012758255,0.3218676447868347,0.3047444820404053,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.9535937905311584,0.3380597531795501,0.236539751291275,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9010242819786072,0.2907207608222961,0.2754645049571991,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7586743235588074,0.1721085309982299,0.7773478031158447,285.0364074707031,284.95001220703125,298.1781921386719,295.8379211425781,297.7347106933594,297.3658142089844,285.0342712402344,1.0,0.4111539721488952,0.977559506893158,0.977559506893158,1.0,1.0,-2.221405029296875,1.0051394701004028,1.2162655591964722,0.4984171986579895,0.9733773469924928,0.9733773469924928,0.0,69.76631164550781,114.0,52624.19140625,0.0,886.32373046875,1.0,280.3427124023437,283.7313232421875,298.8172607421875,302.1937561035156,293.1499938964844,293.1499938964844,280.04998779296875,32519.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875276803970337,1.0,0.0,0.0,3.714233875274658,3.714257955551148,9.205169249071332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.57421875,0.0,1579.3114013671875,1895.4371337890625,0.0,2357.98291015625,0.9171421527862548,1.0,0.0,3.0,1.0,0.0
17745060,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8525343537330627,0.2864390909671783,0.2587187886238098,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8882666826248169,0.3244566023349762,0.307981789112091,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9023666381835938,0.3395364880561828,0.2381497472524643,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8587161898612976,0.2931602299213409,0.2785432338714599,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7258485555648804,0.1735735237598419,0.7872744202613831,284.90252685546875,284.95001220703125,298.15203857421875,295.8334045410156,297.7175598144531,297.3554992675781,284.9076538085937,1.0,0.4259843528270721,0.9774226546287536,0.9774226546287536,1.0,1.0,-2.245512247085572,1.0168453454971311,1.2286667823791504,0.5047881603240967,0.8708975315093994,0.8708975315093994,0.0,83.95231628417969,134.0,53630.4765625,0.0,963.9627075195312,1.0,280.0569763183594,283.58984375,298.8680114746094,302.3802185058594,293.1499938964844,293.1499938964844,280.3500061035156,38581.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987802624702454,1.0,0.0,0.0,3.624152660369873,3.6241767406463614,8.764077961131989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.62548828125,0.0,1523.78076171875,1895.4371337890625,0.0,2460.2783203125,0.901696801185608,1.0,0.0,3.0,1.0,0.0
17745120,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8525343537330627,0.2864390909671783,0.2587187886238098,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8882666826248169,0.3244566023349762,0.307981789112091,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9023666381835938,0.3395364880561828,0.2381497472524643,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8587161898612976,0.2931602299213409,0.2785432338714599,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7258485555648804,0.1735735237598419,0.7872744202613831,284.90252685546875,284.95001220703125,298.15203857421875,295.8334045410156,297.7175598144531,297.3554992675781,284.9076538085937,1.0,0.4259843528270721,0.9774226546287536,0.9774226546287536,1.0,1.0,-2.245512247085572,1.0168453454971311,1.2286667823791504,0.5047881603240967,0.8708975315093994,0.8708975315093994,0.0,83.95231628417969,134.0,53630.4765625,0.0,963.9627075195312,1.0,280.0569763183594,283.58984375,298.8680114746094,302.3802185058594,293.1499938964844,293.1499938964844,280.3500061035156,38581.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987802624702454,1.0,0.0,0.0,3.624152660369873,3.6241767406463614,8.764077961131989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.62548828125,0.0,1523.78076171875,1895.4371337890625,0.0,2460.2783203125,0.901696801185608,1.0,0.0,3.0,1.0,0.0
17745180,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.8191435933113098,0.2885724008083343,0.2609983384609222,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.851834237575531,0.3274672925472259,0.311261922121048,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.8638551831245422,0.3417012095451355,0.2399367392063141,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8254159688949585,0.2959524989128113,0.2816425859928131,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.696407675743103,0.1751618087291717,0.7969755530357361,285.0519104003906,284.95001220703125,298.11737060546875,295.82568359375,297.6993103027344,297.35015869140625,285.0498962402344,1.0,0.4423206150531769,0.9772858023643494,0.9772858023643494,1.0,1.0,-2.269707441329956,1.0286285877227783,1.2410788536071775,0.5110653638839722,1.0,1.0,0.0,100.6058578491211,137.0,53543.79296875,0.0,1052.854736328125,1.0,280.3431701660156,283.7298278808594,298.81622314453125,302.2536315917969,293.1499938964844,293.1499938964844,280.04998779296875,32198.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929092049598694,1.0,0.0,0.0,3.7809066772460938,3.780931234359741,9.538612175674643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.3046875,0.0,1654.2806396484375,1895.4371337890625,0.0,2406.78076171875,0.9319631457328796,1.0,0.0,3.0,1.0,0.0
17745240,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.8191435933113098,0.2885724008083343,0.2609983384609222,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.851834237575531,0.3274672925472259,0.311261922121048,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.8638551831245422,0.3417012095451355,0.2399367392063141,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8254159688949585,0.2959524989128113,0.2816425859928131,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.696407675743103,0.1751618087291717,0.7969755530357361,285.0519104003906,284.95001220703125,298.11737060546875,295.82568359375,297.6993103027344,297.35015869140625,285.0498962402344,1.0,0.4423206150531769,0.9772858023643494,0.9772858023643494,1.0,1.0,-2.269707441329956,1.0286285877227783,1.2410788536071775,0.5110653638839722,1.0,1.0,0.0,100.6058578491211,137.0,53543.79296875,0.0,1052.854736328125,1.0,280.3431701660156,283.7298278808594,298.81622314453125,302.2536315917969,293.1499938964844,293.1499938964844,280.04998779296875,32198.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929092049598694,1.0,0.0,0.0,3.7809066772460938,3.780931234359741,9.538612175674643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.3046875,0.0,1654.2806396484375,1895.4371337890625,0.0,2406.78076171875,0.9319631457328796,1.0,0.0,3.0,1.0,0.0
17745300,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8085418343544006,0.2892734110355377,0.2621017694473266,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.841143012046814,0.3287090063095093,0.3128691613674164,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8523244261741638,0.3424864709377289,0.2408294230699539,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8152903914451599,0.2971082031726837,0.2831514477729797,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6868085265159607,0.1758021861314773,0.8015364408493042,284.9005432128906,284.95001220703125,298.0971069335937,295.8206787109375,297.687744140625,297.3455810546875,284.8890380859375,1.0,0.4485580623149872,0.9772173762321472,0.9772173762321472,1.0,1.0,-2.28133225440979,1.0342737436294556,1.2470585107803345,0.5141518115997314,0.9198339581489564,0.9198339581489564,0.0,107.22116088867188,137.0,54672.03125,0.0,1090.82470703125,1.0,280.0948181152344,283.5502014160156,298.8717041015625,302.4884033203125,293.1499938964844,293.1499938964844,280.04998779296875,35123.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013138175010681,1.0,0.0,0.0,3.796384334564209,3.7964096069335938,9.61686737355194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.443359375,0.0,1695.3863525390625,1895.4371337890625,0.0,2483.44287109375,0.9357858300209044,1.0,0.0,3.0,1.0,0.0
17745360,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.799282431602478,0.2896415889263153,0.2627313733100891,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8326639533042908,0.3296743333339691,0.3140825033187866,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.843124508857727,0.3429700136184692,0.2413922101259231,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8067541122436523,0.2980096042156219,0.2842989861965179,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6790362596511841,0.1762619316577911,0.8049246072769165,284.8900146484375,284.95001220703125,298.0750732421875,295.8149719238281,297.67388916015625,297.3382873535156,284.8941650390625,1.0,0.4538761377334595,0.9771382212638856,0.9771382212638856,1.0,1.0,-2.2896738052368164,1.0383286476135254,1.2513450384140017,0.5163466930389404,0.8909488320350647,0.8909488320350647,0.0,112.97765350341795,125.0,54587.3984375,0.0,1122.23583984375,1.0,280.0564880371094,283.5591125488281,298.8546142578125,302.432373046875,293.1499938964844,293.1499938964844,280.3500061035156,38164.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805015504360199,1.0,0.0,0.0,3.720707654953003,3.720732927322388,9.237286349161876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.478515625,0.0,1629.7745361328125,1895.4371337890625,0.0,2517.36865234375,0.9224260449409484,1.0,0.0,3.0,1.0,0.0
17745420,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.7960389256477356,0.2914812862873077,0.2641883492469787,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8301768898963928,0.3324022889137268,0.3165306150913238,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8398726582527161,0.3449531197547912,0.2426390349864959,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8041741251945496,0.3005364835262298,0.2865786552429199,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.6766168475151062,0.1776007562875747,0.8108322620391846,285.0480651855469,284.95001220703125,298.026123046875,295.8015441894531,297.6488647460937,297.3327941894531,285.0471496582031,1.0,0.4577794969081878,0.976979911327362,0.976979911327362,1.0,1.0,-2.305694818496704,1.0461435317993164,1.259551167488098,0.5204581022262573,1.0,1.0,0.0,116.23992919921876,113.0,54181.765625,0.0,1152.5677490234375,1.0,280.343505859375,283.71661376953125,298.79107666015625,302.2755126953125,293.1499938964844,293.1499938964844,280.04998779296875,33203.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989187240600586,1.0,0.0,0.0,3.839674234390259,3.839699506759644,9.837438028625911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.7041015625,0.0,1732.5977783203125,1895.4371337890625,0.0,2461.543212890625,0.945765495300293,1.0,0.0,3.0,1.0,0.0
17745480,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.7960389256477356,0.2914812862873077,0.2641883492469787,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8301768898963928,0.3324022889137268,0.3165306150913238,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8398726582527161,0.3449531197547912,0.2426390349864959,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8041741251945496,0.3005364835262298,0.2865786552429199,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.6766168475151062,0.1776007562875747,0.8108322620391846,285.0480651855469,284.95001220703125,298.026123046875,295.8015441894531,297.6488647460937,297.3327941894531,285.0471496582031,1.0,0.4577794969081878,0.976979911327362,0.976979911327362,1.0,1.0,-2.305694818496704,1.0461435317993164,1.259551167488098,0.5204581022262573,1.0,1.0,0.0,116.23992919921876,113.0,54181.765625,0.0,1152.5677490234375,1.0,280.343505859375,283.71661376953125,298.79107666015625,302.2755126953125,293.1499938964844,293.1499938964844,280.04998779296875,33203.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989187240600586,1.0,0.0,0.0,3.839674234390259,3.839699506759644,9.837438028625911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.7041015625,0.0,1732.5977783203125,1895.4371337890625,0.0,2461.543212890625,0.945765495300293,1.0,0.0,3.0,1.0,0.0
17745540,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8020429015159607,0.2924496531486511,0.2652606964111328,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8365384936332703,0.3344944715499878,0.3186362087726593,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8457344770431519,0.3462015390396118,0.2436334192752838,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8108638525009155,0.3025058209896087,0.2885421514511108,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6823216676712036,0.1786250472068786,0.8155419230461121,284.88494873046875,284.95001220703125,297.97137451171875,295.78564453125,297.618408203125,297.32232666015625,284.8881225585937,1.0,0.4572701156139374,0.9768216013908386,0.9768216013908386,1.0,1.0,-2.318730115890503,1.0524860620498655,1.2662440538406372,0.5238664746284485,0.8986464142799377,0.8986464142799377,0.0,113.76433563232422,101.0,55111.640625,0.0,1157.2584228515625,1.0,280.0568542480469,283.54449462890625,298.8200378417969,302.4337158203125,293.1499938964844,293.1499938964844,279.75,38384.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099367022514343,1.0,0.0,0.0,3.773506879806519,3.7735326290130615,9.50131209265237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.736328125,0.0,1693.4149169921875,1895.4371337890625,0.0,2562.6103515625,0.9343037605285645,1.0,0.0,3.0,1.0,0.0
17745600,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8020429015159607,0.2924496531486511,0.2652606964111328,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8365384936332703,0.3344944715499878,0.3186362087726593,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8457344770431519,0.3462015390396118,0.2436334192752838,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8108638525009155,0.3025058209896087,0.2885421514511108,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6823216676712036,0.1786250472068786,0.8155419230461121,284.88494873046875,284.95001220703125,297.97137451171875,295.78564453125,297.618408203125,297.32232666015625,284.8881225585937,1.0,0.4572701156139374,0.9768216013908386,0.9768216013908386,1.0,1.0,-2.318730115890503,1.0524860620498655,1.2662440538406372,0.5238664746284485,0.8986464142799377,0.8986464142799377,0.0,113.76433563232422,101.0,55111.640625,0.0,1157.2584228515625,1.0,280.0568542480469,283.54449462890625,298.8200378417969,302.4337158203125,293.1499938964844,293.1499938964844,279.75,38384.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099367022514343,1.0,0.0,0.0,3.773506879806519,3.7735326290130615,9.50131209265237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.736328125,0.0,1693.4149169921875,1895.4371337890625,0.0,2562.6103515625,0.9343037605285645,1.0,0.0,3.0,1.0,0.0
17745660,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8129966259002686,0.2931282818317413,0.2655856609344482,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8482393622398376,0.3363373875617981,0.3200938105583191,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.857124388217926,0.3472711741924286,0.244144931435585,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8223131895065308,0.3042820394039154,0.2899326384067535,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.692730724811554,0.1794746667146682,0.8181559443473816,284.8831481933594,284.95001220703125,297.9117126464844,295.767578125,297.5850830078125,297.310791015625,284.88818359375,1.0,0.4537247717380523,0.9766740798950196,0.9766740798950196,1.0,1.0,-2.32629656791687,1.0561883449554443,1.2701081037521362,0.5257513523101807,0.8245086073875427,0.8245086073875427,0.0,108.03059387207033,89.0,55163.23046875,0.0,1142.9647216796875,1.0,279.7579345703125,283.540283203125,298.7816772460937,302.40838623046875,293.1499938964844,293.1499938964844,280.04998779296875,41945.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155845999717712,1.0,0.0,0.0,3.4835596084594727,3.483583211898804,8.097292152342561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.1494140625,0.0,1398.213134765625,1895.4371337890625,0.0,2614.713623046875,0.874625027179718,1.0,0.0,3.0,1.0,0.0
17745720,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8129966259002686,0.2931282818317413,0.2655856609344482,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8482393622398376,0.3363373875617981,0.3200938105583191,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.857124388217926,0.3472711741924286,0.244144931435585,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8223131895065308,0.3042820394039154,0.2899326384067535,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.692730724811554,0.1794746667146682,0.8181559443473816,284.8831481933594,284.95001220703125,297.9117126464844,295.767578125,297.5850830078125,297.310791015625,284.88818359375,1.0,0.4537247717380523,0.9766740798950196,0.9766740798950196,1.0,1.0,-2.32629656791687,1.0561883449554443,1.2701081037521362,0.5257513523101807,0.8245086073875427,0.8245086073875427,0.0,108.03059387207033,89.0,55163.23046875,0.0,1142.9647216796875,1.0,279.7579345703125,283.540283203125,298.7816772460937,302.40838623046875,293.1499938964844,293.1499938964844,280.04998779296875,41945.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155845999717712,1.0,0.0,0.0,3.4835596084594727,3.483583211898804,8.097292152342561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.1494140625,0.0,1398.213134765625,1895.4371337890625,0.0,2614.713623046875,0.874625027179718,1.0,0.0,3.0,1.0,0.0
17745780,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8312380313873291,0.294992059469223,0.2666899859905243,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.868817150592804,0.3391320705413818,0.3221646249294281,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8777403235435486,0.349522590637207,0.2452676743268966,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8413586616516113,0.3069616258144378,0.2919054329395294,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7104420065879822,0.1809010356664657,0.8222041130065918,285.0083312988281,284.95001220703125,297.8480834960937,295.74755859375,297.55596923828125,297.3102111816406,285.00616455078125,1.0,0.4485903680324554,0.9765265583992004,0.9765265583992004,1.0,1.0,-2.33868670463562,1.0622515678405762,1.2764350175857544,0.5288571715354919,0.928634226322174,0.928634226322174,0.0,99.31412506103516,77.0,54821.1640625,0.0,1122.0196533203125,1.0,280.0415954589844,283.66290283203125,298.720947265625,302.2437438964844,293.1499938964844,293.1499938964844,279.75,33297.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060126900672913,1.0,0.0,0.0,3.619839906692505,3.6198630332946777,8.743232342567353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.9833984375,0.0,1479.820068359375,1895.4371337890625,0.0,2526.523681640625,0.8963747024536133,1.0,0.0,3.0,1.0,0.0
17745840,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8312380313873291,0.294992059469223,0.2666899859905243,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.868817150592804,0.3391320705413818,0.3221646249294281,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8777403235435486,0.349522590637207,0.2452676743268966,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8413586616516113,0.3069616258144378,0.2919054329395294,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7104420065879822,0.1809010356664657,0.8222041130065918,285.0083312988281,284.95001220703125,297.8480834960937,295.74755859375,297.55596923828125,297.3102111816406,285.00616455078125,1.0,0.4485903680324554,0.9765265583992004,0.9765265583992004,1.0,1.0,-2.33868670463562,1.0622515678405762,1.2764350175857544,0.5288571715354919,0.928634226322174,0.928634226322174,0.0,99.31412506103516,77.0,54821.1640625,0.0,1122.0196533203125,1.0,280.0415954589844,283.66290283203125,298.720947265625,302.2437438964844,293.1499938964844,293.1499938964844,279.75,33297.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060126900672913,1.0,0.0,0.0,3.619839906692505,3.6198630332946777,8.743232342567353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.9833984375,0.0,1479.820068359375,1895.4371337890625,0.0,2526.523681640625,0.8963747024536133,1.0,0.0,3.0,1.0,0.0
17745900,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8425917625427246,0.2955453097820282,0.2672195434570312,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8820070028305054,0.3402712643146515,0.3232116103172302,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8909137845039368,0.3503322303295135,0.2458376139402389,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8535000681877136,0.308077335357666,0.2929129898548126,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7206923961639404,0.1815069317817688,0.8243950009346008,284.8736877441406,284.95001220703125,297.8150634765625,295.7369079589844,297.5395812988281,297.3077087402344,284.8670349121094,1.0,0.4456582963466644,0.9764528274536132,0.9764528274536132,1.0,1.0,-2.345110893249512,1.065379619598389,1.2797311544418335,0.530532717704773,0.8381393551826477,0.8381393551826477,0.0,94.45349884033205,77.0,55583.90625,0.0,1109.6964111328125,1.0,279.79833984375,283.5122985839844,298.7708435058594,302.4550170898437,293.1499938964844,293.1499938964844,279.75,37848.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126894235610962,1.0,0.0,0.0,3.582725524902344,3.582749128341675,8.564861673221458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.630859375,0.0,1473.1773681640625,1895.4371337890625,0.0,2587.981689453125,0.8890286684036255,1.0,0.0,3.0,1.0,0.0
17745960,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8548016548156738,0.295913815498352,0.2673847675323486,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.896174430847168,0.3412531316280365,0.3239654302597046,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9049668908119202,0.3509669005870819,0.246151715517044,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8667362332344055,0.309048593044281,0.2936559319496155,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.731027364730835,0.1820151805877685,0.8258376121520996,284.908447265625,284.95001220703125,297.7813720703125,295.7258605957031,297.52197265625,297.3034362792969,284.9126892089844,1.0,0.4424363076686859,0.976381242275238,0.976381242275238,1.0,1.0,-2.34921932220459,1.0673853158950806,1.2818340063095093,0.5315786600112915,0.8389244079589844,0.8389244079589844,0.0,89.61180877685547,65.0,55321.01171875,0.0,1094.8399658203125,1.0,279.7582702636719,283.5616760253906,298.748291015625,302.37451171875,293.1499938964844,293.1499938964844,280.04998779296875,39341.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146729469299316,1.0,0.0,0.0,3.474127054214477,3.474149942398072,8.053500550886383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.0,0.0,1369.9619140625,1895.4371337890625,0.0,2606.291259765625,0.8695638179779053,1.0,0.0,3.0,1.0,0.0
17746020,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8895082473754883,0.2975771129131317,0.2682538032531738,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9375608563423156,0.3439186215400696,0.3258688449859619,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.947048842906952,0.3530893921852112,0.247154876589775,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9033767580986024,0.3116316795349121,0.2954968512058258,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7592893242835999,0.1834322810173034,0.8296262621879578,285.01727294921875,284.95001220703125,297.7124938964844,295.70281982421875,297.4903564453125,297.3028564453125,285.01434326171875,1.0,0.435604453086853,0.9762381315231324,0.9762381315231324,1.0,1.0,-2.360513210296631,1.0729135274887085,1.2875995635986328,0.5344067811965942,0.9434835314750672,0.9434835314750672,0.0,78.88507080078125,53.0,55050.44140625,0.0,1064.1114501953125,1.0,280.0416259765625,283.66815185546875,298.6874084472656,302.2255249023437,293.1499938964844,293.1499938964844,279.75,32527.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077600002288818,1.0,0.0,0.0,3.6309256553649902,3.630948781967163,8.796866950433468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.421875,0.0,1486.2021484375,1895.4371337890625,0.0,2542.580810546875,0.8982689380645752,1.0,0.0,3.0,1.0,0.0
17746080,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8895082473754883,0.2975771129131317,0.2682538032531738,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9375608563423156,0.3439186215400696,0.3258688449859619,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.947048842906952,0.3530893921852112,0.247154876589775,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9033767580986024,0.3116316795349121,0.2954968512058258,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7592893242835999,0.1834322810173034,0.8296262621879578,285.01727294921875,284.95001220703125,297.7124938964844,295.70281982421875,297.4903564453125,297.3028564453125,285.01434326171875,1.0,0.435604453086853,0.9762381315231324,0.9762381315231324,1.0,1.0,-2.360513210296631,1.0729135274887085,1.2875995635986328,0.5344067811965942,0.9434835314750672,0.9434835314750672,0.0,78.88507080078125,53.0,55050.44140625,0.0,1064.1114501953125,1.0,280.0416259765625,283.66815185546875,298.6874084472656,302.2255249023437,293.1499938964844,293.1499938964844,279.75,32527.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077600002288818,1.0,0.0,0.0,3.6309256553649902,3.630948781967163,8.796866950433468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.421875,0.0,1486.2021484375,1895.4371337890625,0.0,2542.580810546875,0.8982689380645752,1.0,0.0,3.0,1.0,0.0
17746140,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9412663578987122,0.2983110249042511,0.2687373757362366,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9880196452140808,0.3458670377731323,0.3274723291397095,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9944210052490234,0.3543635904788971,0.24789559841156,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9582402110099792,0.3135629296302795,0.2970686852931976,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.800281286239624,0.1844705790281295,0.8327767848968506,284.90155029296875,284.95001220703125,297.6423034667969,295.6787109375,297.4544677734375,297.2956237792969,284.90576171875,1.0,0.4283068478107452,0.9760949611663818,0.9760949611663818,1.0,1.0,-2.369588613510132,1.077336668968201,1.2922519445419312,0.5367529988288879,0.8431743383407593,0.8431743383407593,0.0,68.01408386230469,71.0,55572.12109375,0.0,1030.10009765625,1.0,279.7578430175781,283.55206298828125,298.7066650390625,302.3514099121094,293.1499938964844,293.1499938964844,280.04998779296875,39224.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175220489501953,1.0,0.0,0.0,3.498093843460083,3.498117208480835,8.165001190718613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.568359375,0.0,1393.764404296875,1895.4371337890625,0.0,2632.628173828125,0.8745158910751343,1.0,0.0,3.0,1.0,0.0
17746200,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9412663578987122,0.2983110249042511,0.2687373757362366,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9880196452140808,0.3458670377731323,0.3274723291397095,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9944210052490234,0.3543635904788971,0.24789559841156,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9582402110099792,0.3135629296302795,0.2970686852931976,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.800281286239624,0.1844705790281295,0.8327767848968506,284.90155029296875,284.95001220703125,297.6423034667969,295.6787109375,297.4544677734375,297.2956237792969,284.90576171875,1.0,0.4283068478107452,0.9760949611663818,0.9760949611663818,1.0,1.0,-2.369588613510132,1.077336668968201,1.2922519445419312,0.5367529988288879,0.8431743383407593,0.8431743383407593,0.0,68.01408386230469,71.0,55572.12109375,0.0,1030.10009765625,1.0,279.7578430175781,283.55206298828125,298.7066650390625,302.3514099121094,293.1499938964844,293.1499938964844,280.04998779296875,39224.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175220489501953,1.0,0.0,0.0,3.498093843460083,3.498117208480835,8.165001190718613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.568359375,0.0,1393.764404296875,1895.4371337890625,0.0,2632.628173828125,0.8745158910751343,1.0,0.0,3.0,1.0,0.0
17746260,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9483792185783386,0.2998265027999878,0.2698417603969574,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9938755631446838,0.3483808636665344,0.3296212255954742,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9990000128746032,0.3566111922264099,0.2489366978406906,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9658340215682985,0.3159976005554199,0.2991617918014526,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8063703179359436,0.1857817769050598,0.8380067944526672,285.01568603515625,284.95001220703125,297.5717468261719,295.65380859375,297.421875,297.29473876953125,285.0128479003906,1.0,0.4304092824459076,0.9759463667869568,0.9759463667869568,1.0,1.0,-2.3822827339172363,1.0835717916488647,1.2987109422683716,0.5398507714271545,0.9484862089157104,0.9484862089157104,0.0,67.40715026855469,89.0,55284.65625,0.0,1041.8851318359375,1.0,280.0422058105469,283.6644897460937,298.63916015625,302.19219970703125,293.1499938964844,293.1499938964844,279.75,32551.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107176423072815,1.0,0.0,0.0,3.650385618209839,3.65040922164917,8.891413472156273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.8818359375,0.0,1507.794921875,1895.4371337890625,0.0,2569.8037109375,0.9026098251342772,1.0,0.0,3.0,1.0,0.0
17746320,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9483792185783386,0.2998265027999878,0.2698417603969574,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9938755631446838,0.3483808636665344,0.3296212255954742,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9990000128746032,0.3566111922264099,0.2489366978406906,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9658340215682985,0.3159976005554199,0.2991617918014526,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8063703179359436,0.1857817769050598,0.8380067944526672,285.01568603515625,284.95001220703125,297.5717468261719,295.65380859375,297.421875,297.29473876953125,285.0128479003906,1.0,0.4304092824459076,0.9759463667869568,0.9759463667869568,1.0,1.0,-2.3822827339172363,1.0835717916488647,1.2987109422683716,0.5398507714271545,0.9484862089157104,0.9484862089157104,0.0,67.40715026855469,89.0,55284.65625,0.0,1041.8851318359375,1.0,280.0422058105469,283.6644897460937,298.63916015625,302.19219970703125,293.1499938964844,293.1499938964844,279.75,32551.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107176423072815,1.0,0.0,0.0,3.650385618209839,3.65040922164917,8.891413472156273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.8818359375,0.0,1507.794921875,1895.4371337890625,0.0,2569.8037109375,0.9026098251342772,1.0,0.0,3.0,1.0,0.0
17746380,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.923583686351776,0.3003827333450317,0.2707599401473999,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9755240082740784,0.3500741124153137,0.3316996991634369,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9818548560142516,0.3574576377868652,0.2503102719783783,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9433692693710328,0.3177564740180969,0.3011940121650696,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7883608937263489,0.1866639256477356,0.8434382677078247,284.9065856933594,284.95001220703125,297.5017395019531,295.62847900390625,297.3856506347656,297.2868347167969,284.91552734375,1.0,0.4383192956447601,0.9757978320121764,0.9757978320121764,1.0,1.0,-2.4080705642700195,1.095960021018982,1.312110424041748,0.5473259091377258,0.8527710437774658,0.8527710437774658,0.0,73.00045776367188,107.0,56112.20703125,0.0,1087.8154296875,1.0,279.7582092285156,283.5550537109375,298.6576538085937,302.32470703125,293.1499938964844,293.1499938964844,280.04998779296875,38991.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820737361907959,1.0,0.0,0.0,3.5264155864715576,3.5264389514923096,8.297748763652635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.19140625,0.0,1421.5955810546875,1895.4371337890625,0.0,2662.40185546875,0.8806949257850647,1.0,0.0,3.0,1.0,0.0
17746440,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.923583686351776,0.3003827333450317,0.2707599401473999,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9755240082740784,0.3500741124153137,0.3316996991634369,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9818548560142516,0.3574576377868652,0.2503102719783783,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9433692693710328,0.3177564740180969,0.3011940121650696,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7883608937263489,0.1866639256477356,0.8434382677078247,284.9065856933594,284.95001220703125,297.5017395019531,295.62847900390625,297.3856506347656,297.2868347167969,284.91552734375,1.0,0.4383192956447601,0.9757978320121764,0.9757978320121764,1.0,1.0,-2.4080705642700195,1.095960021018982,1.312110424041748,0.5473259091377258,0.8527710437774658,0.8527710437774658,0.0,73.00045776367188,107.0,56112.20703125,0.0,1087.8154296875,1.0,279.7582092285156,283.5550537109375,298.6576538085937,302.32470703125,293.1499938964844,293.1499938964844,280.04998779296875,38991.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820737361907959,1.0,0.0,0.0,3.5264155864715576,3.5264389514923096,8.297748763652635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.19140625,0.0,1421.5955810546875,1895.4371337890625,0.0,2662.40185546875,0.8806949257850647,1.0,0.0,3.0,1.0,0.0
17746500,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.896274745464325,0.3009231090545654,0.2713159620761871,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9488418102264404,0.3511548042297363,0.3327460289001465,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9558669924736024,0.3582338094711303,0.2507920563220978,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9144847393035888,0.3187735974788666,0.3022952377796173,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7671000957489014,0.1871330887079239,0.8465210795402527,285.0272521972656,284.95001220703125,297.4671936035156,295.6157531738281,297.3685913085937,297.284423828125,285.0333557128906,1.0,0.443055659532547,0.9757235050201416,0.9757235050201416,1.0,1.0,-2.405282020568848,1.0947718620300293,1.310510277748108,0.5458759665489197,0.9381017088890076,0.9381017088890076,0.0,79.35066986083984,107.0,55451.8125,0.0,1115.4166259765625,1.0,279.999755859375,283.68194580078125,298.5919494628906,302.1153869628906,293.1499938964844,293.1499938964844,280.04998779296875,33768.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815470278263092,1.0,0.0,0.0,3.5912508964538574,3.5912740230560303,8.605672405792575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.0595703125,0.0,1452.3543701171875,1895.4371337890625,0.0,2613.65673828125,0.8924451470375061,1.0,0.0,3.0,1.0,0.0
17746560,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8783118724822998,0.3016168475151062,0.272125780582428,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9279526472091676,0.3523679375648498,0.3340793251991272,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9349713325500488,0.3591780066490173,0.2515791952610016,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.895808756351471,0.3199172914028168,0.303570806980133,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7526012063026428,0.1876909732818603,0.849992036819458,285.02154541015625,284.95001220703125,297.4331359863281,295.60302734375,297.3528747558594,297.2840881347656,285.018798828125,1.0,0.4487844407558441,0.975638747215271,0.975638747215271,1.0,1.0,-2.414502620697021,1.0992714166641235,1.315231204032898,0.5482560396194458,0.961043417453766,0.961043417453766,0.0,85.16695404052734,125.0,55747.140625,0.0,1149.7315673828125,1.0,280.04248046875,283.6640319824219,298.5906982421875,302.1712341308594,293.1499938964844,293.1499938964844,279.75,32463.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145421743392944,1.0,0.0,0.0,3.681939601898194,3.681963205337525,9.045792239703588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.1708984375,0.0,1542.2989501953125,1895.4371337890625,0.0,2605.0830078125,0.9098020195961,1.0,0.0,3.0,1.0,0.0
17746620,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8432899713516235,0.3018740713596344,0.2731415033340454,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8881595730781555,0.353877305984497,0.3362817466259002,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8935036659240723,0.360007643699646,0.2527583837509155,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8600689172744751,0.3213749229907989,0.3057041764259338,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7247838377952576,0.1882642060518264,0.8558517694473267,284.8995056152344,284.95001220703125,297.36688232421875,295.5777893066406,297.31756591796875,297.27490234375,284.9031066894531,1.0,0.461431473493576,0.9754692316055298,0.9754692316055298,1.0,1.0,-2.429393768310547,1.1065163612365725,1.322877287864685,0.5521857142448425,0.8573950529098511,0.8573950529098511,0.0,99.35550689697266,143.0,56455.62890625,0.0,1225.5328369140625,1.0,279.75787353515625,283.5369873046875,298.6082763671875,302.3055114746094,293.1499938964844,293.1499938964844,280.04998779296875,38834.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248082995414734,1.0,0.0,0.0,3.5679595470428467,3.567983388900757,8.494408803016995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.3564453125,0.0,1464.530517578125,1895.4371337890625,0.0,2700.17138671875,0.8895997405052185,1.0,0.0,3.0,1.0,0.0
17746680,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8432899713516235,0.3018740713596344,0.2731415033340454,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8881595730781555,0.353877305984497,0.3362817466259002,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8935036659240723,0.360007643699646,0.2527583837509155,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8600689172744751,0.3213749229907989,0.3057041764259338,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7247838377952576,0.1882642060518264,0.8558517694473267,284.8995056152344,284.95001220703125,297.36688232421875,295.5777893066406,297.31756591796875,297.27490234375,284.9031066894531,1.0,0.461431473493576,0.9754692316055298,0.9754692316055298,1.0,1.0,-2.429393768310547,1.1065163612365725,1.322877287864685,0.5521857142448425,0.8573950529098511,0.8573950529098511,0.0,99.35550689697266,143.0,56455.62890625,0.0,1225.5328369140625,1.0,279.75787353515625,283.5369873046875,298.6082763671875,302.3055114746094,293.1499938964844,293.1499938964844,280.04998779296875,38834.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248082995414734,1.0,0.0,0.0,3.5679595470428467,3.567983388900757,8.494408803016995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.3564453125,0.0,1464.530517578125,1895.4371337890625,0.0,2700.17138671875,0.8895997405052185,1.0,0.0,3.0,1.0,0.0
17746740,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.815550684928894,0.3029187619686126,0.2744163274765014,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8574699759483337,0.3559379577636719,0.3386342227458954,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8619391322135925,0.3615349531173706,0.2540947496891022,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8319426774978638,0.3233302235603332,0.307975023984909,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.6999351978302002,0.1890729218721389,0.8618585467338562,285.02301025390625,284.95001220703125,297.3038330078125,295.5531311035156,297.2871398925781,297.2719116210937,285.0203552246094,1.0,0.475058376789093,0.9752997159957886,0.9752997159957886,1.0,1.0,-2.445296049118042,1.1142781972885132,1.3310178518295288,0.556285560131073,0.9706884026527404,0.9706884026527404,0.0,115.1029815673828,146.0,56171.12890625,0.0,1309.97021484375,1.0,280.042724609375,283.65948486328125,298.54058837890625,302.14727783203125,293.1499938964844,293.1499938964844,279.75,32531.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184661269187927,1.0,0.0,0.0,3.714822769165039,3.714846849441528,9.208089295498212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.220703125,0.0,1580.07763671875,1895.4371337890625,0.0,2641.364990234375,0.9171701073646544,1.0,0.0,3.0,1.0,0.0
17746800,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.815550684928894,0.3029187619686126,0.2744163274765014,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8574699759483337,0.3559379577636719,0.3386342227458954,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8619391322135925,0.3615349531173706,0.2540947496891022,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8319426774978638,0.3233302235603332,0.307975023984909,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.6999351978302002,0.1890729218721389,0.8618585467338562,285.02301025390625,284.95001220703125,297.3038330078125,295.5531311035156,297.2871398925781,297.2719116210937,285.0203552246094,1.0,0.475058376789093,0.9752997159957886,0.9752997159957886,1.0,1.0,-2.445296049118042,1.1142781972885132,1.3310178518295288,0.556285560131073,0.9706884026527404,0.9706884026527404,0.0,115.1029815673828,146.0,56171.12890625,0.0,1309.97021484375,1.0,280.042724609375,283.65948486328125,298.54058837890625,302.14727783203125,293.1499938964844,293.1499938964844,279.75,32531.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184661269187927,1.0,0.0,0.0,3.714822769165039,3.714846849441528,9.208089295498212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.220703125,0.0,1580.07763671875,1895.4371337890625,0.0,2641.364990234375,0.9171701073646544,1.0,0.0,3.0,1.0,0.0
