time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7979832887649536,0.3030010759830475,0.2751768231391907,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8404759168624878,0.3572336435317993,0.3405287563800812,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.844214677810669,0.3621732890605926,0.2550647258758545,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8160074353218079,0.3245853781700134,0.3098138868808746,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.684474527835846,0.1894414573907852,0.8662765026092529,284.8940124511719,284.95001220703125,297.2449645996094,295.5293884277344,297.25494384765625,297.2623291015625,284.898193359375,1.0,0.4843858778476715,0.97511488199234,0.97511488199234,1.0,1.0,-2.457176685333252,1.1200426816940308,1.3371338844299316,0.5594798922538757,0.861939549446106,0.861939549446106,0.0,126.57605743408205,134.0,56846.73828125,0.0,1372.5220947265625,1.0,279.7571105957031,283.52655029296875,298.55963134765625,302.2821044921875,293.1499938964844,293.1499938964844,280.04998779296875,39028.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286240696907043,1.0,0.0,0.0,3.6009738445281982,3.6009979248046875,8.652333463032846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.7861328125,0.0,1501.663818359375,1895.4371337890625,0.0,2735.64111328125,0.8969435095787048,1.0,0.0,3.0,1.0,0.0
17746920,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7979832887649536,0.3030010759830475,0.2751768231391907,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8404759168624878,0.3572336435317993,0.3405287563800812,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.844214677810669,0.3621732890605926,0.2550647258758545,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8160074353218079,0.3245853781700134,0.3098138868808746,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.684474527835846,0.1894414573907852,0.8662765026092529,284.8940124511719,284.95001220703125,297.2449645996094,295.5293884277344,297.25494384765625,297.2623291015625,284.898193359375,1.0,0.4843858778476715,0.97511488199234,0.97511488199234,1.0,1.0,-2.457176685333252,1.1200426816940308,1.3371338844299316,0.5594798922538757,0.861939549446106,0.861939549446106,0.0,126.57605743408205,134.0,56846.73828125,0.0,1372.5220947265625,1.0,279.7571105957031,283.52655029296875,298.55963134765625,302.2821044921875,293.1499938964844,293.1499938964844,280.04998779296875,39028.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286240696907043,1.0,0.0,0.0,3.6009738445281982,3.6009979248046875,8.652333463032846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.7861328125,0.0,1501.663818359375,1895.4371337890625,0.0,2735.64111328125,0.8969435095787048,1.0,0.0,3.0,1.0,0.0
17746980,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.795738935470581,0.3039868474006653,0.2758582234382629,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8389554023742676,0.359179139137268,0.3422113358974457,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8422544598579407,0.3636084794998169,0.2559207379817962,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8145743012428284,0.3264283537864685,0.3114193379878998,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.6826821565628052,0.1901440918445587,0.8691526651382446,285.0189819335937,284.95001220703125,297.19110107421875,295.5069274902344,297.2289733886719,297.25994873046875,285.0162048339844,1.0,0.4865797460079193,0.9749299883842468,0.9749299883842468,1.0,1.0,-2.4664268493652344,1.1245497465133667,1.3418771028518677,0.561880886554718,0.9737677574157716,0.9737677574157716,0.0,128.75772094726562,122.0,56419.37109375,0.0,1393.25927734375,1.0,280.0429382324219,283.65216064453125,298.4920349121094,302.115966796875,293.1499938964844,293.1499938964844,279.75,32776.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217909336090088,1.0,0.0,0.0,3.739047765731812,3.73907208442688,9.328575174549768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.7333984375,0.0,1609.80712890625,1895.4371337890625,0.0,2672.169189453125,0.922794759273529,1.0,0.0,3.0,1.0,0.0
17747040,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.795738935470581,0.3039868474006653,0.2758582234382629,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8389554023742676,0.359179139137268,0.3422113358974457,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8422544598579407,0.3636084794998169,0.2559207379817962,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8145743012428284,0.3264283537864685,0.3114193379878998,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.6826821565628052,0.1901440918445587,0.8691526651382446,285.0189819335937,284.95001220703125,297.19110107421875,295.5069274902344,297.2289733886719,297.25994873046875,285.0162048339844,1.0,0.4865797460079193,0.9749299883842468,0.9749299883842468,1.0,1.0,-2.4664268493652344,1.1245497465133667,1.3418771028518677,0.561880886554718,0.9737677574157716,0.9737677574157716,0.0,128.75772094726562,122.0,56419.37109375,0.0,1393.25927734375,1.0,280.0429382324219,283.65216064453125,298.4920349121094,302.115966796875,293.1499938964844,293.1499938964844,279.75,32776.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217909336090088,1.0,0.0,0.0,3.739047765731812,3.73907208442688,9.328575174549768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.7333984375,0.0,1609.80712890625,1895.4371337890625,0.0,2672.169189453125,0.922794759273529,1.0,0.0,3.0,1.0,0.0
17747100,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7982240915298462,0.3041586279869079,0.2761821448802948,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8416823744773865,0.3599107265472412,0.3430273532867431,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8448098301887512,0.3640382885932922,0.2563388645648956,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8172729015350342,0.32713383436203,0.3121945261955261,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6849709749221802,0.1903917789459228,0.8704469799995422,284.87060546875,284.95001220703125,297.1663513183594,295.49627685546875,297.2159423828125,297.25689697265625,284.8626708984375,1.0,0.4861054122447967,0.9748375415802002,0.9748375415802002,1.0,1.0,-2.470789670944214,1.1266602277755735,1.34412944316864,0.5630756616592407,0.875403642654419,0.875403642654419,0.0,127.49947357177734,122.0,57296.0234375,0.0,1393.455322265625,1.0,279.7955322265625,283.4853515625,298.5371398925781,302.3277893066406,293.1499938964844,293.1499938964844,279.75,36866.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828923225402832,1.0,0.0,0.0,3.720337152481079,3.7203619480133057,9.235445759259164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.5234375,0.0,1619.450439453125,1895.4371337890625,0.0,2738.42431640625,0.9193472266197203,1.0,0.0,3.0,1.0,0.0
17747160,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8014549016952515,0.3041325509548187,0.2761083543300628,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8452748656272888,0.3604616224765777,0.3434987962245941,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8481975793838501,0.3642610311508178,0.2564613819122314,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.820753276348114,0.3276718258857727,0.3126523792743683,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.6880148649215698,0.1905287653207779,0.8707915544509888,284.8885498046875,284.95001220703125,297.1431884765625,295.486083984375,297.20263671875,297.2519226074219,284.89312744140625,1.0,0.4847561717033386,0.9747480750083924,0.9747480750083924,1.0,1.0,-2.472381353378296,1.127423644065857,1.344957709312439,0.5635262727737427,0.8608213067054749,0.8608213067054749,0.0,125.4612045288086,110.0,56965.81640625,0.0,1386.8720703125,1.0,279.7569885253906,283.5201721191406,298.51275634765625,302.24395751953125,293.1499938964844,293.1499938964844,280.04998779296875,39412.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311716318130493,1.0,0.0,0.0,3.613871574401856,3.613895893096924,8.714425234757073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.2890625,0.0,1518.623779296875,1895.4371337890625,0.0,2759.35546875,0.8999942541122437,1.0,0.0,3.0,1.0,0.0
17747220,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8136816620826721,0.3052360713481903,0.2765481770038605,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8584015369415283,0.3624586164951324,0.3448604643344879,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8610384464263916,0.3657692074775696,0.2570966780185699,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8330488204956055,0.3295669555664062,0.3139378428459167,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6992264986038208,0.1913197189569473,0.8723078370094299,285.01666259765625,284.95001220703125,297.10211181640625,295.46728515625,297.18359375,297.2515563964844,285.0140686035156,1.0,0.480469137430191,0.9745691418647766,0.9745691418647766,1.0,1.0,-2.4786694049835205,1.1304867267608645,1.3481826782226562,0.565150260925293,0.9726289510726928,0.9726289510726928,0.0,118.4881820678711,98.0,56480.578125,0.0,1365.3447265625,1.0,280.0429992675781,283.6495056152344,298.4488220214844,302.0755920410156,293.1499938964844,293.1499938964844,279.75,32951.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235822319984436,1.0,0.0,0.0,3.745692491531372,3.74571681022644,9.361760930914896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.1943359375,0.0,1618.8529052734375,1895.4371337890625,0.0,2688.787841796875,0.9244152307510376,1.0,0.0,3.0,1.0,0.0
17747280,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8136816620826721,0.3052360713481903,0.2765481770038605,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8584015369415283,0.3624586164951324,0.3448604643344879,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8610384464263916,0.3657692074775696,0.2570966780185699,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8330488204956055,0.3295669555664062,0.3139378428459167,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6992264986038208,0.1913197189569473,0.8723078370094299,285.01666259765625,284.95001220703125,297.10211181640625,295.46728515625,297.18359375,297.2515563964844,285.0140686035156,1.0,0.480469137430191,0.9745691418647766,0.9745691418647766,1.0,1.0,-2.4786694049835205,1.1304867267608645,1.3481826782226562,0.565150260925293,0.9726289510726928,0.9726289510726928,0.0,118.4881820678711,98.0,56480.578125,0.0,1365.3447265625,1.0,280.0429992675781,283.6495056152344,298.4488220214844,302.0755920410156,293.1499938964844,293.1499938964844,279.75,32951.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235822319984436,1.0,0.0,0.0,3.745692491531372,3.74571681022644,9.361760930914896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.1943359375,0.0,1618.8529052734375,1895.4371337890625,0.0,2688.787841796875,0.9244152307510376,1.0,0.0,3.0,1.0,0.0
17747340,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8292273879051208,0.3054794073104858,0.2766875624656677,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8766796588897705,0.3637877702713012,0.3459807932376861,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8789852261543274,0.3664838373661041,0.2575252056121826,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8498693108558655,0.3308577239513397,0.3150045871734619,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7142012119293213,0.1917965114116668,0.8733557462692261,284.8902282714844,284.95001220703125,297.0688171386719,295.45086669921875,297.164794921875,297.2452392578125,284.8944091796875,1.0,0.4747063219547272,0.9743902087211608,0.9743902087211608,1.0,1.0,-2.4832446575164795,1.1326820850372314,1.3505626916885376,0.5664600133895874,0.8618200421333313,0.8618200421333313,0.0,109.77953338623048,86.0,57019.9296875,0.0,1334.219970703125,1.0,279.7569580078125,283.5205078125,298.4747314453125,302.20672607421875,293.1499938964844,293.1499938964844,280.04998779296875,39383.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324413895606995,1.0,0.0,0.0,3.617432117462158,3.6174564361572266,8.731605021239375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.6201171875,0.0,1522.3291015625,1895.4371337890625,0.0,2771.18408203125,0.9008890390396118,1.0,0.0,3.0,1.0,0.0
17747400,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8292273879051208,0.3054794073104858,0.2766875624656677,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8766796588897705,0.3637877702713012,0.3459807932376861,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8789852261543274,0.3664838373661041,0.2575252056121826,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8498693108558655,0.3308577239513397,0.3150045871734619,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7142012119293213,0.1917965114116668,0.8733557462692261,284.8902282714844,284.95001220703125,297.0688171386719,295.45086669921875,297.164794921875,297.2452392578125,284.8944091796875,1.0,0.4747063219547272,0.9743902087211608,0.9743902087211608,1.0,1.0,-2.4832446575164795,1.1326820850372314,1.3505626916885376,0.5664600133895874,0.8618200421333313,0.8618200421333313,0.0,109.77953338623048,86.0,57019.9296875,0.0,1334.219970703125,1.0,279.7569580078125,283.5205078125,298.4747314453125,302.20672607421875,293.1499938964844,293.1499938964844,280.04998779296875,39383.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324413895606995,1.0,0.0,0.0,3.617432117462158,3.6174564361572266,8.731605021239375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.6201171875,0.0,1522.3291015625,1895.4371337890625,0.0,2771.18408203125,0.9008890390396118,1.0,0.0,3.0,1.0,0.0
17747460,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.851008415222168,0.3066506385803222,0.2770766615867615,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9023841619491576,0.3658179938793182,0.3472521007061004,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9043565988540648,0.368033230304718,0.2581009268760681,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8739400506019592,0.3327863812446594,0.3161998987197876,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7328516840934753,0.1926624625921249,0.8746330142021179,285.0179443359375,284.95001220703125,297.04412841796875,295.43719482421875,297.1539306640625,297.2461853027344,285.0154113769531,1.0,0.4680095016956329,0.9742215275764464,0.9742215275764464,1.0,1.0,-2.488895893096924,1.135427474975586,1.3534685373306274,0.5679491758346558,0.9739335179328918,0.9739335179328918,0.0,99.5649871826172,74.0,56532.16015625,0.0,1297.9183349609375,1.0,280.04302978515625,283.6497497558594,298.41705322265625,302.0448608398437,293.1499938964844,293.1499938964844,279.75,32950.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245408535003662,1.0,0.0,0.0,3.748892068862915,3.748916387557984,9.377760648021648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.81640625,0.0,1622.561279296875,1895.4371337890625,0.0,2697.6875,0.9251443147659302,1.0,0.0,3.0,1.0,0.0
17747520,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.851008415222168,0.3066506385803222,0.2770766615867615,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9023841619491576,0.3658179938793182,0.3472521007061004,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9043565988540648,0.368033230304718,0.2581009268760681,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8739400506019592,0.3327863812446594,0.3161998987197876,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7328516840934753,0.1926624625921249,0.8746330142021179,285.0179443359375,284.95001220703125,297.04412841796875,295.43719482421875,297.1539306640625,297.2461853027344,285.0154113769531,1.0,0.4680095016956329,0.9742215275764464,0.9742215275764464,1.0,1.0,-2.488895893096924,1.135427474975586,1.3534685373306274,0.5679491758346558,0.9739335179328918,0.9739335179328918,0.0,99.5649871826172,74.0,56532.16015625,0.0,1297.9183349609375,1.0,280.04302978515625,283.6497497558594,298.41705322265625,302.0448608398437,293.1499938964844,293.1499938964844,279.75,32950.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245408535003662,1.0,0.0,0.0,3.748892068862915,3.748916387557984,9.377760648021648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.81640625,0.0,1622.561279296875,1895.4371337890625,0.0,2697.6875,0.9251443147659302,1.0,0.0,3.0,1.0,0.0
17747580,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8799411058425903,0.3069307804107666,0.2771846950054168,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9383544921875,0.3671540915966034,0.3483104109764099,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9400681853294371,0.3687610328197479,0.2584881782531738,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9054355621337892,0.3340845108032226,0.3172049522399902,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7566865682601929,0.1931889802217483,0.8755765557289124,284.8910217285156,284.95001220703125,297.0290222167969,295.42657470703125,297.1439514160156,297.2407531738281,284.8951416015625,1.0,0.4607473015785217,0.9740528464317322,0.9740528464317322,1.0,1.0,-2.493109941482544,1.1374390125274658,1.3556710481643677,0.5691987872123718,0.8636382818222046,0.8636382818222046,0.0,88.93865203857422,62.0,57101.37890625,0.0,1257.9461669921875,1.0,279.75689697265625,283.5191650390625,298.4495849609375,302.1842956542969,293.1499938964844,293.1499938964844,280.04998779296875,39309.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332260847091675,1.0,0.0,0.0,3.62392520904541,3.62394952774048,8.762978609411221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.08984375,0.0,1528.9345703125,1895.4371337890625,0.0,2778.49755859375,0.9022614359855652,1.0,0.0,3.0,1.0,0.0
17747640,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8799411058425903,0.3069307804107666,0.2771846950054168,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9383544921875,0.3671540915966034,0.3483104109764099,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9400681853294371,0.3687610328197479,0.2584881782531738,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9054355621337892,0.3340845108032226,0.3172049522399902,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7566865682601929,0.1931889802217483,0.8755765557289124,284.8910217285156,284.95001220703125,297.0290222167969,295.42657470703125,297.1439514160156,297.2407531738281,284.8951416015625,1.0,0.4607473015785217,0.9740528464317322,0.9740528464317322,1.0,1.0,-2.493109941482544,1.1374390125274658,1.3556710481643677,0.5691987872123718,0.8636382818222046,0.8636382818222046,0.0,88.93865203857422,62.0,57101.37890625,0.0,1257.9461669921875,1.0,279.75689697265625,283.5191650390625,298.4495849609375,302.1842956542969,293.1499938964844,293.1499938964844,280.04998779296875,39309.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332260847091675,1.0,0.0,0.0,3.62392520904541,3.62394952774048,8.762978609411221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.08984375,0.0,1528.9345703125,1895.4371337890625,0.0,2778.49755859375,0.9022614359855652,1.0,0.0,3.0,1.0,0.0
17747700,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8984096050262451,0.3074308335781097,0.2771945595741272,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9600302577018738,0.3680831789970398,0.34877809882164,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9613593220710754,0.3694387674331665,0.2586337029933929,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9269428849220276,0.3349685668945312,0.3176474869251251,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7721399664878845,0.1935801953077316,0.8758100271224976,285.0256652832031,284.95001220703125,297.0253295898437,295.4225769042969,297.1421203613281,297.24053955078125,285.03125,1.0,0.4569084942340851,0.973968505859375,0.973968505859375,1.0,1.0,-2.494666814804077,1.1381921768188477,1.3564746379852295,0.5696134567260742,0.9551088213920592,0.9551088213920592,0.0,83.44725799560547,62.0,56425.15625,0.0,1236.4910888671875,1.0,280.0016174316406,283.6648864746094,298.3902893066406,301.9696350097656,293.1499938964844,293.1499938964844,280.04998779296875,34179.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269727826118469,1.0,0.0,0.0,3.673720836639404,3.6737446784973145,9.005453875943203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.107421875,0.0,1546.011474609375,1895.4371337890625,0.0,2720.283447265625,0.9113495349884032,1.0,0.0,3.0,1.0,0.0
17747760,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9239859580993652,0.3081203997135162,0.2775505185127258,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9839122891426086,0.3691796660423279,0.3495339155197143,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9848506450653076,0.3703090250492096,0.2590314149856567,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9545180797576904,0.3360083997249603,0.3183525800704956,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7924649119377136,0.1940844655036926,0.8767929673194885,285.0198059082031,284.95001220703125,297.0243530273437,295.41943359375,297.1425476074219,297.2423095703125,285.0175476074219,1.0,0.4530894160270691,0.9738830327987672,0.9738830327987672,1.0,1.0,-2.498506546020508,1.140052318572998,1.3584542274475098,0.5706537365913391,0.9772130250930786,0.9772130250930786,0.0,77.5799789428711,80.0,56628.3046875,0.0,1216.140869140625,1.0,280.04278564453125,283.6493225097656,298.3985900878906,302.02978515625,293.1499938964844,293.1499938964844,279.75,32928.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825186014175415,1.0,0.0,0.0,3.755253791809082,3.7552783489227295,9.409615699951246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.1923828125,0.0,1629.806884765625,1895.4371337890625,0.0,2703.67919921875,0.9267054200172424,1.0,0.0,3.0,1.0,0.0
17747820,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.926874339580536,0.308370977640152,0.2780342102050781,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9867905974388124,0.3704768419265747,0.3509738147258758,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.987287938594818,0.3709985911846161,0.2597015798091888,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9581403136253356,0.3372663259506225,0.3197385966777801,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7950701713562012,0.1945984661579132,0.8796820640563965,284.8936767578125,284.95001220703125,297.0310363769531,295.4160461425781,297.14263916015625,297.2370910644531,284.8971862792969,1.0,0.4548400640487671,0.973712146282196,0.973712146282196,1.0,1.0,-2.506760358810425,1.1440367698669434,1.362723708152771,0.572953462600708,0.8691797852516174,0.8691797852516174,0.0,77.3950424194336,98.0,57334.4609375,0.0,1225.2652587890625,1.0,279.7572937011719,283.5155944824219,298.4386901855469,302.1835632324219,293.1499938964844,293.1499938964844,280.04998779296875,38958.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337941765785217,1.0,0.0,0.0,3.6428489685058594,3.642873525619507,8.854736393004714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.9189453125,0.0,1547.3199462890625,1895.4371337890625,0.0,2783.79296875,0.906090259552002,1.0,0.0,3.0,1.0,0.0
17747880,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.926874339580536,0.308370977640152,0.2780342102050781,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9867905974388124,0.3704768419265747,0.3509738147258758,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.987287938594818,0.3709985911846161,0.2597015798091888,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9581403136253356,0.3372663259506225,0.3197385966777801,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7950701713562012,0.1945984661579132,0.8796820640563965,284.8936767578125,284.95001220703125,297.0310363769531,295.4160461425781,297.14263916015625,297.2370910644531,284.8971862792969,1.0,0.4548400640487671,0.973712146282196,0.973712146282196,1.0,1.0,-2.506760358810425,1.1440367698669434,1.362723708152771,0.572953462600708,0.8691797852516174,0.8691797852516174,0.0,77.3950424194336,98.0,57334.4609375,0.0,1225.2652587890625,1.0,279.7572937011719,283.5155944824219,298.4386901855469,302.1835632324219,293.1499938964844,293.1499938964844,280.04998779296875,38958.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337941765785217,1.0,0.0,0.0,3.6428489685058594,3.642873525619507,8.854736393004714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.9189453125,0.0,1547.3199462890625,1895.4371337890625,0.0,2783.79296875,0.906090259552002,1.0,0.0,3.0,1.0,0.0
17747940,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9003715515136719,0.309415727853775,0.2789698541164398,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9638333320617676,0.3723830878734588,0.3528135120868683,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9639699459075928,0.372418463230133,0.2606953978538513,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9312918186187744,0.3390665650367737,0.321499228477478,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.774520993232727,0.1953748911619186,0.8838589191436768,285.0290832519531,284.95001220703125,297.04998779296875,295.416748046875,297.1515808105469,297.2378845214844,285.0269470214844,1.0,0.4617282748222351,0.973541259765625,0.973541259765625,1.0,1.0,-2.5184154510498047,1.1496959924697876,1.368719458580017,0.5760799050331116,0.9909334778785706,0.9909334778785706,0.0,84.23912811279297,116.0,56986.62109375,0.0,1268.7403564453125,1.0,280.043212890625,283.6503601074219,298.3970642089844,302.04571533203125,293.1499938964844,293.1499938964844,279.75,32716.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260148763656616,1.0,0.0,0.0,3.778492212295532,3.778517007827759,9.526434041617904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.369140625,0.0,1655.4417724609375,1895.4371337890625,0.0,2711.380126953125,0.9317132830619812,1.0,0.0,3.0,1.0,0.0
17748000,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9003715515136719,0.309415727853775,0.2789698541164398,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9638333320617676,0.3723830878734588,0.3528135120868683,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9639699459075928,0.372418463230133,0.2606953978538513,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9312918186187744,0.3390665650367737,0.321499228477478,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.774520993232727,0.1953748911619186,0.8838589191436768,285.0290832519531,284.95001220703125,297.04998779296875,295.416748046875,297.1515808105469,297.2378845214844,285.0269470214844,1.0,0.4617282748222351,0.973541259765625,0.973541259765625,1.0,1.0,-2.5184154510498047,1.1496959924697876,1.368719458580017,0.5760799050331116,0.9909334778785706,0.9909334778785706,0.0,84.23912811279297,116.0,56986.62109375,0.0,1268.7403564453125,1.0,280.043212890625,283.6503601074219,298.3970642089844,302.04571533203125,293.1499938964844,293.1499938964844,279.75,32716.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260148763656616,1.0,0.0,0.0,3.778492212295532,3.778517007827759,9.526434041617904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.369140625,0.0,1655.4417724609375,1895.4371337890625,0.0,2711.380126953125,0.9317132830619812,1.0,0.0,3.0,1.0,0.0
17748060,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8663259744644165,0.3094219267368316,0.279701828956604,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9247774481773376,0.3734714090824127,0.3545463979244232,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.924377143383026,0.3728886842727661,0.2615757286548614,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8940609097480774,0.3401109576225281,0.3231726288795471,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7467406988143921,0.1956702917814254,0.8880724906921387,284.89361572265625,284.95001220703125,297.07550048828125,295.4197082519531,297.1595764160156,297.23114013671875,284.8974914550781,1.0,0.4717568755149841,0.9733527302742004,0.9733527302742004,1.0,1.0,-2.529514074325561,1.1550482511520386,1.374465823173523,0.5792068243026733,0.8809619545936584,0.8809619545936584,0.0,95.83209228515624,134.0,57845.61328125,0.0,1332.3770751953125,1.0,279.756591796875,283.5048828125,298.44610595703125,302.2201538085937,293.1499938964844,293.1499938964844,280.04998779296875,38644.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353405594825745,1.0,0.0,0.0,3.685065746307373,3.6850907802581774,9.061159857992608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.794921875,0.0,1592.50732421875,1895.4371337890625,0.0,2798.21484375,0.9152177572250366,1.0,0.0,3.0,1.0,0.0
17748120,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8663259744644165,0.3094219267368316,0.279701828956604,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9247774481773376,0.3734714090824127,0.3545463979244232,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.924377143383026,0.3728886842727661,0.2615757286548614,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8940609097480774,0.3401109576225281,0.3231726288795471,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7467406988143921,0.1956702917814254,0.8880724906921387,284.89361572265625,284.95001220703125,297.07550048828125,295.4197082519531,297.1595764160156,297.23114013671875,284.8974914550781,1.0,0.4717568755149841,0.9733527302742004,0.9733527302742004,1.0,1.0,-2.529514074325561,1.1550482511520386,1.374465823173523,0.5792068243026733,0.8809619545936584,0.8809619545936584,0.0,95.83209228515624,134.0,57845.61328125,0.0,1332.3770751953125,1.0,279.756591796875,283.5048828125,298.44610595703125,302.2201538085937,293.1499938964844,293.1499938964844,280.04998779296875,38644.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353405594825745,1.0,0.0,0.0,3.685065746307373,3.6850907802581774,9.061159857992608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.794921875,0.0,1592.50732421875,1895.4371337890625,0.0,2798.21484375,0.9152177572250366,1.0,0.0,3.0,1.0,0.0
17748180,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8363416194915771,0.3102425038814544,0.2806849181652069,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8896096348762512,0.3751705288887024,0.3564598560333252,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8888424038887024,0.3740966320037842,0.2626181542873382,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8622601628303528,0.3416988849639892,0.3250032663345337,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.722184956073761,0.1962169259786605,0.892535924911499,285.03424072265625,284.95001220703125,297.1012878417969,295.4228515625,297.1710510253906,297.23052978515625,285.0323791503906,1.0,0.483535498380661,0.9731642603874208,0.9731642603874208,1.0,1.0,-2.5418026447296143,1.1610090732574463,1.380793571472168,0.5825292468070984,1.0,1.0,0.0,109.9374542236328,152.0,57480.80859375,0.0,1408.9810791015625,1.0,280.04351806640625,283.6446838378906,298.40594482421875,302.0855407714844,293.1499938964844,293.1499938964844,279.75,32823.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281206488609314,1.0,0.0,0.0,3.817131757736206,3.817156791687012,9.722267577672028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.24609375,0.0,1702.323974609375,1895.4371337890625,0.0,2730.9580078125,0.9404829740524292,1.0,0.0,3.0,1.0,0.0
17748240,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8363416194915771,0.3102425038814544,0.2806849181652069,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8896096348762512,0.3751705288887024,0.3564598560333252,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8888424038887024,0.3740966320037842,0.2626181542873382,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8622601628303528,0.3416988849639892,0.3250032663345337,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.722184956073761,0.1962169259786605,0.892535924911499,285.03424072265625,284.95001220703125,297.1012878417969,295.4228515625,297.1710510253906,297.23052978515625,285.0323791503906,1.0,0.483535498380661,0.9731642603874208,0.9731642603874208,1.0,1.0,-2.5418026447296143,1.1610090732574463,1.380793571472168,0.5825292468070984,1.0,1.0,0.0,109.9374542236328,152.0,57480.80859375,0.0,1408.9810791015625,1.0,280.04351806640625,283.6446838378906,298.40594482421875,302.0855407714844,293.1499938964844,293.1499938964844,279.75,32823.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281206488609314,1.0,0.0,0.0,3.817131757736206,3.817156791687012,9.722267577672028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.24609375,0.0,1702.323974609375,1895.4371337890625,0.0,2730.9580078125,0.9404829740524292,1.0,0.0,3.0,1.0,0.0
17748300,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.823336660861969,0.3102917373180389,0.281255304813385,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.874736487865448,0.3757464587688446,0.3575020432472229,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8737958073616028,0.3743809461593628,0.2632102370262146,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8485022783279419,0.3422423899173736,0.325998455286026,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7106801867485046,0.1963443309068679,0.895048975944519,284.88592529296875,284.95001220703125,297.11431884765625,295.424560546875,297.17559814453125,297.2279663085937,284.87799072265625,1.0,0.4898817539215088,0.9730700254440308,0.9730700254440308,1.0,1.0,-2.548670768737793,1.164324402809143,1.3843464851379397,0.5844579339027405,0.9127808809280396,0.9127808809280396,0.0,117.67530822753906,152.0,58549.890625,0.0,1451.4744873046875,1.0,279.7945861816406,283.4730834960937,298.4642944335937,302.3192749023437,293.1499938964844,293.1499938964844,279.75,36047.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352124691009521,1.0,0.0,0.0,3.815558910369873,3.815584421157837,9.714257203086165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.001953125,0.0,1725.6480712890625,1895.4371337890625,0.0,2797.02001953125,0.9405830502510072,1.0,0.0,3.0,1.0,0.0
17748360,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.809973955154419,0.3100625276565552,0.2814237177371979,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.860221266746521,0.3760742545127868,0.3582026958465576,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8590854406356812,0.3743849992752075,0.263507604598999,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8351997137069702,0.342553436756134,0.3266807496547699,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6982406377792358,0.1963051557540893,0.8966694474220276,284.89031982421875,284.95001220703125,297.1274108886719,295.4263000488281,297.1788330078125,297.2228698730469,284.8938293457031,1.0,0.4962801337242126,0.9729676842689514,0.9729676842689514,1.0,1.0,-2.552842140197754,1.166326880455017,1.3865151405334473,0.5856645703315735,0.8921041488647461,0.8921041488647461,0.0,126.09398651123048,155.0,58402.73828125,0.0,1493.5726318359375,1.0,279.7566223144531,283.4892883300781,298.45428466796875,302.263916015625,293.1499938964844,293.1499938964844,280.04998779296875,38445.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377091884613037,1.0,0.0,0.0,3.736231803894043,3.736257076263428,9.314529165749263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.4609375,0.0,1649.96630859375,1895.4371337890625,0.0,2820.31982421875,0.9262890219688416,1.0,0.0,3.0,1.0,0.0
17748420,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7941646575927734,0.3107489943504333,0.282151460647583,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8447889089584351,0.3776266276836395,0.3598418533802032,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8433440327644348,0.3754522502422333,0.2643499970436096,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8208420276641846,0.3439901471138,0.3282332122325897,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.6842094659805298,0.1966861188411712,0.8997552394866943,285.0372619628906,284.95001220703125,297.1539306640625,295.4300842285156,297.1903991699219,297.2217712402344,285.0363464355469,1.0,0.5047297477722168,0.9727630615234376,0.9727630615234376,1.0,1.0,-2.562267303466797,1.1708825826644895,1.3913847208023071,0.5882685780525208,1.0,1.0,0.0,137.1728515625,143.0,57898.90234375,0.0,1554.510498046875,1.0,280.0434875488281,283.6389465332031,298.4132385253906,302.1214904785156,293.1499938964844,293.1499938964844,279.75,33387.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305211067199707,1.0,0.0,0.0,3.849618911743164,3.849644422531128,9.888462955132129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.8427734375,0.0,1746.1839599609375,1895.4371337890625,0.0,2753.297119140625,0.9481517672538756,1.0,0.0,3.0,1.0,0.0
17748480,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7941646575927734,0.3107489943504333,0.282151460647583,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8447889089584351,0.3776266276836395,0.3598418533802032,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8433440327644348,0.3754522502422333,0.2643499970436096,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8208420276641846,0.3439901471138,0.3282332122325897,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.6842094659805298,0.1966861188411712,0.8997552394866943,285.0372619628906,284.95001220703125,297.1539306640625,295.4300842285156,297.1903991699219,297.2217712402344,285.0363464355469,1.0,0.5047297477722168,0.9727630615234376,0.9727630615234376,1.0,1.0,-2.562267303466797,1.1708825826644895,1.3913847208023071,0.5882685780525208,1.0,1.0,0.0,137.1728515625,143.0,57898.90234375,0.0,1554.510498046875,1.0,280.0434875488281,283.6389465332031,298.4132385253906,302.1214904785156,293.1499938964844,293.1499938964844,279.75,33387.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305211067199707,1.0,0.0,0.0,3.849618911743164,3.849644422531128,9.888462955132129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.8427734375,0.0,1746.1839599609375,1895.4371337890625,0.0,2753.297119140625,0.9481517672538756,1.0,0.0,3.0,1.0,0.0
17748540,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7915624976158142,0.3105660378932953,0.2823436856269836,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8428847789764404,0.3784794211387634,0.3609724938869476,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8410646319389343,0.3757041990756988,0.264797180891037,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8190368413925171,0.344786524772644,0.3292924165725708,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.6820323467254639,0.1967151015996933,0.9009149074554444,284.887939453125,284.95001220703125,297.1808776855469,295.4342041015625,297.19891357421875,297.2147521972656,284.89080810546875,1.0,0.5062553882598877,0.9725583791732788,0.9725583791732788,1.0,1.0,-2.567070960998535,1.1731512546539309,1.393919825553894,0.5897969007492065,0.8984014391899109,0.8984014391899109,0.0,139.303466796875,131.0,58757.85546875,0.0,1570.345458984375,1.0,279.7566833496094,283.47760009765625,298.4599609375,302.2937927246094,293.1499938964844,293.1499938964844,280.04998779296875,38494.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396490812301636,1.0,0.0,0.0,3.771319627761841,3.771345376968384,9.490300953984844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.7060546875,0.0,1691.6605224609375,1895.4371337890625,0.0,2838.436767578125,0.9341403841972352,1.0,0.0,3.0,1.0,0.0
17748600,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7915624976158142,0.3105660378932953,0.2823436856269836,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8428847789764404,0.3784794211387634,0.3609724938869476,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8410646319389343,0.3757041990756988,0.264797180891037,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8190368413925171,0.344786524772644,0.3292924165725708,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.6820323467254639,0.1967151015996933,0.9009149074554444,284.887939453125,284.95001220703125,297.1808776855469,295.4342041015625,297.19891357421875,297.2147521972656,284.89080810546875,1.0,0.5062553882598877,0.9725583791732788,0.9725583791732788,1.0,1.0,-2.567070960998535,1.1731512546539309,1.393919825553894,0.5897969007492065,0.8984014391899109,0.8984014391899109,0.0,139.303466796875,131.0,58757.85546875,0.0,1570.345458984375,1.0,279.7566833496094,283.47760009765625,298.4599609375,302.2937927246094,293.1499938964844,293.1499938964844,280.04998779296875,38494.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396490812301636,1.0,0.0,0.0,3.771319627761841,3.771345376968384,9.490300953984844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.7060546875,0.0,1691.6605224609375,1895.4371337890625,0.0,2838.436767578125,0.9341403841972352,1.0,0.0,3.0,1.0,0.0
17748660,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7976308465003967,0.3113729953765869,0.282593309879303,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8494580984115601,0.3800787627696991,0.3620446026325226,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8472265601158142,0.376813143491745,0.2652216851711273,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8252757787704468,0.3462462127208709,0.3302612006664276,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.6873570084571838,0.197149395942688,0.9013391137123108,285.0360107421875,284.95001220703125,297.20831298828125,295.43878173828125,297.21173095703125,297.21514892578125,285.0352783203125,1.0,0.5038855671882629,0.9723599553108216,0.9723599553108216,1.0,1.0,-2.5708370208740234,1.1749531030654907,1.3958840370178225,0.5908876657485962,1.0,1.0,0.0,135.4027557373047,119.0,58097.5234375,0.0,1558.396240234375,1.0,280.0436706542969,283.6320495605469,298.4189758300781,302.1417541503906,293.1499938964844,293.1499938964844,279.75,33744.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318809270858765,1.0,0.0,0.0,3.870136260986328,3.870162010192871,9.994148513214896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.6259765625,0.0,1774.2537841796875,1895.4371337890625,0.0,2765.96240234375,0.9530513882637024,1.0,0.0,3.0,1.0,0.0
