time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7976308465003967,0.3113729953765869,0.282593309879303,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8494580984115601,0.3800787627696991,0.3620446026325226,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8472265601158142,0.376813143491745,0.2652216851711273,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8252757787704468,0.3462462127208709,0.3302612006664276,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.6873570084571838,0.197149395942688,0.9013391137123108,285.0360107421875,284.95001220703125,297.20831298828125,295.43878173828125,297.21173095703125,297.21514892578125,285.0352783203125,1.0,0.5038855671882629,0.9723599553108216,0.9723599553108216,1.0,1.0,-2.5708370208740234,1.1749531030654907,1.3958840370178225,0.5908876657485962,1.0,1.0,0.0,135.4027557373047,119.0,58097.5234375,0.0,1558.396240234375,1.0,280.0436706542969,283.6320495605469,298.4189758300781,302.1417541503906,293.1499938964844,293.1499938964844,279.75,33744.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318809270858765,1.0,0.0,0.0,3.870136260986328,3.870162010192871,9.994148513214896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.6259765625,0.0,1774.2537841796875,1895.4371337890625,0.0,2765.96240234375,0.9530513882637024,1.0,0.0,3.0,1.0,0.0
17748780,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8085626363754272,0.3113844692707062,0.2826147675514221,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8612393736839294,0.3810447454452514,0.3629176914691925,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.858487069606781,0.3771374523639679,0.265457272529602,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.836165726184845,0.3471002876758575,0.3310180902481079,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6971666216850281,0.1972989439964294,0.901305377483368,284.8866577148437,284.95001220703125,297.2362976074219,295.4438171386719,297.22174072265625,297.2099609375,284.8895874023437,1.0,0.4992423951625824,0.9721614718437196,0.9721614718437196,1.0,1.0,-2.5730717182159424,1.175977349281311,1.3970942497253418,0.5917050838470459,0.900286078453064,0.900286078453064,0.0,128.4163055419922,107.0,58910.3671875,0.0,1530.792724609375,1.0,279.7565612792969,283.4713439941406,298.4666748046875,302.310302734375,293.1499938964844,293.1499938964844,279.45001220703125,38641.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840388298034668,1.0,0.0,0.0,3.7872390747070312,3.787264823913574,9.57059000938898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.1689453125,0.0,1711.7850341796875,1895.4371337890625,0.0,2845.343017578125,0.9377977252006532,1.0,0.0,3.0,1.0,0.0
17748840,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8085626363754272,0.3113844692707062,0.2826147675514221,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8612393736839294,0.3810447454452514,0.3629176914691925,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.858487069606781,0.3771374523639679,0.265457272529602,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.836165726184845,0.3471002876758575,0.3310180902481079,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6971666216850281,0.1972989439964294,0.901305377483368,284.8866577148437,284.95001220703125,297.2362976074219,295.4438171386719,297.22174072265625,297.2099609375,284.8895874023437,1.0,0.4992423951625824,0.9721614718437196,0.9721614718437196,1.0,1.0,-2.5730717182159424,1.175977349281311,1.3970942497253418,0.5917050838470459,0.900286078453064,0.900286078453064,0.0,128.4163055419922,107.0,58910.3671875,0.0,1530.792724609375,1.0,279.7565612792969,283.4713439941406,298.4666748046875,302.310302734375,293.1499938964844,293.1499938964844,279.45001220703125,38641.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840388298034668,1.0,0.0,0.0,3.7872390747070312,3.787264823913574,9.57059000938898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.1689453125,0.0,1711.7850341796875,1895.4371337890625,0.0,2845.343017578125,0.9377977252006532,1.0,0.0,3.0,1.0,0.0
17748900,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.800048828125,0.8148747682571411,0.3112671673297882,0.2823929786682129,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.8685015439987183,0.3813929855823517,0.3631256222724914,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.8654308319091797,0.377134621143341,0.2653738558292389,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.8428053259849548,0.3473864495754242,0.3311696648597717,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.703092098236084,0.1972847878932953,0.9006015658378601,284.7999267578125,284.95001220703125,297.25048828125,295.446533203125,297.22625732421875,297.20635986328125,284.8023986816406,1.0,0.4962528049945831,0.9720622301101683,0.9720622301101683,1.0,1.0,-2.57229232788086,1.1755719184875488,1.396720290184021,0.5915829539299011,0.8078694939613342,0.8078694939613342,0.0,124.28797912597656,107.0,59240.78515625,0.0,1511.6412353515625,1.0,279.4977722167969,283.37457275390625,298.48492431640625,302.4308166503906,293.1499938964844,293.1499938964844,279.45001220703125,43610.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451290130615234,1.0,0.0,0.0,3.6457486152648926,3.645774126052856,8.868838676789892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.8994140625,0.0,1585.32177734375,1895.4371337890625,0.0,2889.6708984375,0.906996488571167,1.0,0.0,3.0,1.0,0.0
17748960,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.821971595287323,0.3113418817520141,0.2821497321128845,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8769814968109131,0.3818797469139099,0.3632925152778625,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8735705018043518,0.3772869706153869,0.2652535736560821,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8505659699440002,0.3477885723114013,0.3312718868255615,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7098790407180786,0.197335347533226,0.8997169137001038,284.8861083984375,284.95001220703125,297.2648620605469,295.44940185546875,297.2315673828125,297.2039489746094,284.8894348144531,1.0,0.4929438531398773,0.9719688892364502,0.9719688892364502,1.0,1.0,-2.5711143016815186,1.174978256225586,1.3961360454559326,0.5913316607475281,0.8300837874412537,0.8300837874412537,0.0,119.77342987060548,95.0,58878.19921875,0.0,1490.2786865234375,1.0,279.4580078125,283.46026611328125,298.4545593261719,302.3061218261719,293.1499938964844,293.1499938964844,279.75,41535.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440596461296082,1.0,0.0,0.0,3.5145368576049805,3.51456069946289,8.241941031883471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.9541015625,0.0,1427.4947509765625,1895.4371337890625,0.0,2879.6669921875,0.8808938264846802,1.0,0.0,3.0,1.0,0.0
17749020,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8421094417572021,0.3125820755958557,0.282622367143631,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9010211825370787,0.3837869167327881,0.3644410967826843,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8970046639442444,0.3786355555057525,0.2656982243061065,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8729509711265564,0.3494368493556976,0.3321983814239502,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7274211645126343,0.1979994624853134,0.8999927639961243,285.0042419433594,284.95001220703125,297.2940979003906,295.4555358886719,297.247314453125,297.208251953125,285.0023193359375,1.0,0.4859894216060638,0.9717823266983032,0.9717823266983032,1.0,1.0,-2.5750348567962646,1.1768593788146973,1.3981754779815674,0.592449426651001,0.9290174245834352,0.9290174245834352,0.0,109.11144256591795,83.0,58413.41796875,0.0,1448.7210693359375,1.0,279.7421569824219,283.581298828125,298.4232482910156,302.1622619628906,293.1499938964844,293.1499938964844,279.45001220703125,33563.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335886001586914,1.0,0.0,0.0,3.6380417346954346,3.6380650997161865,8.831381137497374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.8359375,0.0,1501.7379150390625,1895.4371337890625,0.0,2781.876708984375,0.9005482792854309,1.0,0.0,3.0,1.0,0.0
17749080,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8421094417572021,0.3125820755958557,0.282622367143631,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9010211825370787,0.3837869167327881,0.3644410967826843,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8970046639442444,0.3786355555057525,0.2656982243061065,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8729509711265564,0.3494368493556976,0.3321983814239502,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7274211645126343,0.1979994624853134,0.8999927639961243,285.0042419433594,284.95001220703125,297.2940979003906,295.4555358886719,297.247314453125,297.208251953125,285.0023193359375,1.0,0.4859894216060638,0.9717823266983032,0.9717823266983032,1.0,1.0,-2.5750348567962646,1.1768593788146973,1.3981754779815674,0.592449426651001,0.9290174245834352,0.9290174245834352,0.0,109.11144256591795,83.0,58413.41796875,0.0,1448.7210693359375,1.0,279.7421569824219,283.581298828125,298.4232482910156,302.1622619628906,293.1499938964844,293.1499938964844,279.45001220703125,33563.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335886001586914,1.0,0.0,0.0,3.6380417346954346,3.6380650997161865,8.831381137497374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.8359375,0.0,1501.7379150390625,1895.4371337890625,0.0,2781.876708984375,0.9005482792854309,1.0,0.0,3.0,1.0,0.0
17749140,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8675554990768433,0.3129115998744964,0.2827379107475281,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9332630038261414,0.3849977850914001,0.3653475344181061,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9279420971870422,0.3791489005088806,0.2659085094928741,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9011874794960022,0.3504443764686584,0.3328996896743774,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7483627200126648,0.1983527839183807,0.9000256657600403,284.912109375,284.95001220703125,297.3240051269531,295.4623107910156,297.25982666015625,297.2060546875,284.9147033691406,1.0,0.4785871207714081,0.9715957045555116,0.9715957045555116,1.0,1.0,-2.5774037837982178,1.177955985069275,1.399447679519653,0.5932760238647461,0.8449363708496094,0.8449363708496094,0.0,98.22712707519533,71.0,58908.73046875,0.0,1404.0289306640625,1.0,279.4579467773437,283.4804077148437,298.4765625,302.3182678222656,293.1499938964844,293.1499938964844,279.75,39027.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404445052146912,1.0,0.0,0.0,3.4994359016418457,3.4994590282440186,8.17126704077964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.86328125,0.0,1393.7359619140625,1895.4371337890625,0.0,2845.86865234375,0.8747727274894714,1.0,0.0,3.0,1.0,0.0
17749200,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8675554990768433,0.3129115998744964,0.2827379107475281,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9332630038261414,0.3849977850914001,0.3653475344181061,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9279420971870422,0.3791489005088806,0.2659085094928741,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9011874794960022,0.3504443764686584,0.3328996896743774,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7483627200126648,0.1983527839183807,0.9000256657600403,284.912109375,284.95001220703125,297.3240051269531,295.4623107910156,297.25982666015625,297.2060546875,284.9147033691406,1.0,0.4785871207714081,0.9715957045555116,0.9715957045555116,1.0,1.0,-2.5774037837982178,1.177955985069275,1.399447679519653,0.5932760238647461,0.8449363708496094,0.8449363708496094,0.0,98.22712707519533,71.0,58908.73046875,0.0,1404.0289306640625,1.0,279.4579467773437,283.4804077148437,298.4765625,302.3182678222656,293.1499938964844,293.1499938964844,279.75,39027.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404445052146912,1.0,0.0,0.0,3.4994359016418457,3.4994590282440186,8.17126704077964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.86328125,0.0,1393.7359619140625,1895.4371337890625,0.0,2845.86865234375,0.8747727274894714,1.0,0.0,3.0,1.0,0.0
17749260,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9039477109909058,0.3140304982662201,0.2830967009067535,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.974820911884308,0.3868395388126373,0.3664368987083435,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.96976637840271,0.3803868591785431,0.2662754356861114,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9436365962028505,0.3520234823226928,0.3337577879428863,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7785859107971191,0.199051097035408,0.9004501104354858,285.0132141113281,284.95001220703125,297.35467529296875,295.4697265625,297.2758178710937,297.2096252441406,285.0107727050781,1.0,0.4708807170391083,0.971408486366272,0.971408486366272,1.0,1.0,-2.581120491027832,1.1797373294830322,1.4013831615447998,0.5943416953086853,0.9436734318733216,0.9436734318733216,0.0,86.70027923583984,74.0,58569.21875,0.0,1358.165771484375,1.0,279.7418518066406,283.58416748046875,298.44873046875,302.1971130371094,293.1499938964844,293.1499938964844,279.45001220703125,32765.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325782418251038,1.0,0.0,0.0,3.64565658569336,3.6456799507141113,8.868390750649269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.0400390625,0.0,1504.1727294921875,1895.4371337890625,0.0,2772.45947265625,0.9017419815063475,1.0,0.0,3.0,1.0,0.0
17749320,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9039477109909058,0.3140304982662201,0.2830967009067535,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.974820911884308,0.3868395388126373,0.3664368987083435,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.96976637840271,0.3803868591785431,0.2662754356861114,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9436365962028505,0.3520234823226928,0.3337577879428863,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7785859107971191,0.199051097035408,0.9004501104354858,285.0132141113281,284.95001220703125,297.35467529296875,295.4697265625,297.2758178710937,297.2096252441406,285.0107727050781,1.0,0.4708807170391083,0.971408486366272,0.971408486366272,1.0,1.0,-2.581120491027832,1.1797373294830322,1.4013831615447998,0.5943416953086853,0.9436734318733216,0.9436734318733216,0.0,86.70027923583984,74.0,58569.21875,0.0,1358.165771484375,1.0,279.7418518066406,283.58416748046875,298.44873046875,302.1971130371094,293.1499938964844,293.1499938964844,279.45001220703125,32765.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325782418251038,1.0,0.0,0.0,3.64565658569336,3.6456799507141113,8.868390750649269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.0400390625,0.0,1504.1727294921875,1895.4371337890625,0.0,2772.45947265625,0.9017419815063475,1.0,0.0,3.0,1.0,0.0
17749380,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9290986061096193,0.3142120540142059,0.283284455537796,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9954609274864196,0.3879295289516449,0.3674479126930237,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9908722639083862,0.3807542622089386,0.2665430903434753,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9689035415649414,0.3529146313667297,0.3345666825771332,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7982931137084961,0.1993644386529922,0.901360809803009,284.9070129394531,284.95001220703125,297.3861694335937,295.4779052734375,297.28839111328125,297.20623779296875,284.9100952148437,1.0,0.4677067399024963,0.9712213277816772,0.9712213277816772,1.0,1.0,-2.5849523544311523,1.1815553903579712,1.4033968448638916,0.5955196022987366,0.850567102432251,0.850567102432251,0.0,81.03588104248047,92.0,59159.00390625,0.0,1338.1387939453125,1.0,279.4577331542969,283.46978759765625,298.4981689453125,302.3563842773437,293.1499938964844,293.1499938964844,279.75,38811.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406019806861877,1.0,0.0,0.0,3.5225841999053955,3.5226073265075684,8.279727126137004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.9521484375,0.0,1416.279296875,1895.4371337890625,0.0,2847.340087890625,0.8796679377555847,1.0,0.0,3.0,1.0,0.0
17749440,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9290986061096193,0.3142120540142059,0.283284455537796,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9954609274864196,0.3879295289516449,0.3674479126930237,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9908722639083862,0.3807542622089386,0.2665430903434753,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9689035415649414,0.3529146313667297,0.3345666825771332,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7982931137084961,0.1993644386529922,0.901360809803009,284.9070129394531,284.95001220703125,297.3861694335937,295.4779052734375,297.28839111328125,297.20623779296875,284.9100952148437,1.0,0.4677067399024963,0.9712213277816772,0.9712213277816772,1.0,1.0,-2.5849523544311523,1.1815553903579712,1.4033968448638916,0.5955196022987366,0.850567102432251,0.850567102432251,0.0,81.03588104248047,92.0,59159.00390625,0.0,1338.1387939453125,1.0,279.4577331542969,283.46978759765625,298.4981689453125,302.3563842773437,293.1499938964844,293.1499938964844,279.75,38811.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406019806861877,1.0,0.0,0.0,3.5225841999053955,3.5226073265075684,8.279727126137004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.9521484375,0.0,1416.279296875,1895.4371337890625,0.0,2847.340087890625,0.8796679377555847,1.0,0.0,3.0,1.0,0.0
17749500,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9260556101799012,0.3146378397941589,0.2834874093532562,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9935895204544068,0.3887327909469604,0.368056446313858,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9886634945869446,0.3812409341335296,0.2667528092861175,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9664605855941772,0.3535902798175812,0.3350718915462494,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7960708737373352,0.1996315270662307,0.9022722840309144,285.02880859375,284.95001220703125,297.4022216796875,295.4822692871094,297.29608154296875,297.2067565917969,285.0330810546875,1.0,0.4690469205379486,0.9711276888847352,0.9711276888847352,1.0,1.0,-2.5878751277923584,1.1829750537872314,1.4048999547958374,0.5962908864021301,0.9367212653160096,0.9367212653160096,0.0,81.82606506347656,92.0,58601.984375,0.0,1345.3692626953125,1.0,279.6993103027344,283.60089111328125,298.4511413574219,302.1602478027344,293.1499938964844,293.1499938964844,279.75,33699.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346679210662842,1.0,0.0,0.0,3.5839672088623047,3.5839900970458984,8.570799536755658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.095703125,0.0,1444.038330078125,1895.4371337890625,0.0,2791.940673828125,0.8908589482307434,1.0,0.0,3.0,1.0,0.0
17749560,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9163450598716736,0.3151837289333343,0.2840549647808075,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9865586161613464,0.3896530568599701,0.3689970970153808,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.981028974056244,0.3818587064743042,0.2672372162342071,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.957578182220459,0.3543738126754761,0.3358852863311767,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7886869311332703,0.199967160820961,0.9041515588760376,285.0162658691406,284.95001220703125,297.4184875488281,295.48681640625,297.3045349121094,297.2085876464844,285.0140380859375,1.0,0.4717521071434021,0.971030056476593,0.971030056476593,1.0,1.0,-2.593502283096313,1.1857043504714966,1.4077980518341064,0.5978130102157593,0.9539835453033448,0.9539835453033448,0.0,84.31763458251953,110.0,58896.171875,0.0,1363.6177978515625,1.0,279.7420654296875,283.579833984375,298.46826171875,302.2354736328125,293.1499938964844,293.1499938964844,279.45001220703125,32639.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331818580627441,1.0,0.0,0.0,3.6703641414642334,3.670387983322144,8.989005095827451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.6123046875,0.0,1530.65869140625,1895.4371337890625,0.0,2778.085205078125,0.9073204398155212,1.0,0.0,3.0,1.0,0.0
17749620,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.884284496307373,0.315149575471878,0.2846379578113556,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9558351635932922,0.390572041273117,0.3704621195793152,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9484081864356996,0.3820432126522064,0.2678320705890655,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9222156405448914,0.3550898134708404,0.3371441066265106,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7625219225883484,0.200102150440216,0.9071921110153198,284.9053955078125,284.95001220703125,297.4517517089844,295.4965515136719,297.31707763671875,297.20361328125,284.90869140625,1.0,0.4798428118228912,0.970834732055664,0.970834732055664,1.0,1.0,-2.601849317550659,1.1897218227386477,1.4121276140213013,0.600189745426178,0.8585988283157349,0.8585988283157349,0.0,93.87952423095705,128.0,59622.55859375,0.0,1416.8369140625,1.0,279.4574890136719,283.4585876464844,298.51934814453125,302.4051818847656,293.1499938964844,293.1499938964844,279.75,38633.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416867852210999,1.0,0.0,0.0,3.5595479011535645,3.5595715045928955,8.454404110125324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.2529296875,0.0,1454.05810546875,1895.4371337890625,0.0,2857.478759765625,0.88763028383255,1.0,0.0,3.0,1.0,0.0
17749680,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.884284496307373,0.315149575471878,0.2846379578113556,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9558351635932922,0.390572041273117,0.3704621195793152,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9484081864356996,0.3820432126522064,0.2678320705890655,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9222156405448914,0.3550898134708404,0.3371441066265106,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7625219225883484,0.200102150440216,0.9071921110153198,284.9053955078125,284.95001220703125,297.4517517089844,295.4965515136719,297.31707763671875,297.20361328125,284.90869140625,1.0,0.4798428118228912,0.970834732055664,0.970834732055664,1.0,1.0,-2.601849317550659,1.1897218227386477,1.4121276140213013,0.600189745426178,0.8585988283157349,0.8585988283157349,0.0,93.87952423095705,128.0,59622.55859375,0.0,1416.8369140625,1.0,279.4574890136719,283.4585876464844,298.51934814453125,302.4051818847656,293.1499938964844,293.1499938964844,279.75,38633.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416867852210999,1.0,0.0,0.0,3.5595479011535645,3.5595715045928955,8.454404110125324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.2529296875,0.0,1454.05810546875,1895.4371337890625,0.0,2857.478759765625,0.88763028383255,1.0,0.0,3.0,1.0,0.0
17749740,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8528202772140503,0.3159067928791046,0.2855569720268249,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9176926016807556,0.3921197950839996,0.372208833694458,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9097636938095092,0.3829643428325653,0.2686651945114136,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8874377608299255,0.356365829706192,0.3386543989181518,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7367014288902283,0.2004948556423187,0.910806119441986,285.0202331542969,284.95001220703125,297.4859619140625,295.5071716308594,297.3332214355469,297.2043762207031,285.0178527832031,1.0,0.4903108179569244,0.9706393480300904,0.9706393480300904,1.0,1.0,-2.6122045516967773,1.194747805595398,1.417456865310669,0.6029717922210693,0.966974675655365,0.966974675655365,0.0,106.68333435058594,146.0,59376.2265625,0.0,1487.524658203125,1.0,279.7426452636719,283.5732727050781,298.4902648925781,302.2873840332031,293.1499938964844,293.1499938964844,279.45001220703125,32587.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834606409072876,1.0,0.0,0.0,3.707389116287232,3.7074131965637207,9.171273518404632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.8466796875,0.0,1572.0220947265625,1895.4371337890625,0.0,2791.3671875,0.9155247807502748,1.0,0.0,3.0,1.0,0.0
17749800,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8528202772140503,0.3159067928791046,0.2855569720268249,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9176926016807556,0.3921197950839996,0.372208833694458,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9097636938095092,0.3829643428325653,0.2686651945114136,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8874377608299255,0.356365829706192,0.3386543989181518,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7367014288902283,0.2004948556423187,0.910806119441986,285.0202331542969,284.95001220703125,297.4859619140625,295.5071716308594,297.3332214355469,297.2043762207031,285.0178527832031,1.0,0.4903108179569244,0.9706393480300904,0.9706393480300904,1.0,1.0,-2.6122045516967773,1.194747805595398,1.417456865310669,0.6029717922210693,0.966974675655365,0.966974675655365,0.0,106.68333435058594,146.0,59376.2265625,0.0,1487.524658203125,1.0,279.7426452636719,283.5732727050781,298.4902648925781,302.2873840332031,293.1499938964844,293.1499938964844,279.45001220703125,32587.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834606409072876,1.0,0.0,0.0,3.707389116287232,3.7074131965637207,9.171273518404632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.8466796875,0.0,1572.0220947265625,1895.4371337890625,0.0,2791.3671875,0.9155247807502748,1.0,0.0,3.0,1.0,0.0
17749860,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8246990442276001,0.3156692087650299,0.2861818969249725,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8844204545021057,0.3928622901439667,0.3737446367740631,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.877013087272644,0.3829704523086548,0.2693108916282654,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8567739725112915,0.3569003641605377,0.3399780392646789,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7128205895423889,0.2004252076148986,0.9140267968177797,284.9017944335937,284.95001220703125,297.52117919921875,295.5186767578125,297.3459777832031,297.1980895996094,284.9052124023437,1.0,0.502098560333252,0.9704236388206482,0.9704236388206482,1.0,1.0,-2.6210436820983887,1.199004888534546,1.4220387935638428,0.6054747700691223,0.8668996095657349,0.8668996095657349,0.0,122.0749053955078,164.0,60159.578125,0.0,1568.22802734375,1.0,279.4571533203125,283.4442138671875,298.5426025390625,302.4623107910156,293.1499938964844,293.1499938964844,279.75,38575.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433290123939514,1.0,0.0,0.0,3.6039323806762695,3.603956460952759,8.666556254866009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.46875,0.0,1501.5482177734375,1895.4371337890625,0.0,2872.83349609375,0.8973278403282166,1.0,0.0,3.0,1.0,0.0
17749920,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8246990442276001,0.3156692087650299,0.2861818969249725,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8844204545021057,0.3928622901439667,0.3737446367740631,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.877013087272644,0.3829704523086548,0.2693108916282654,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8567739725112915,0.3569003641605377,0.3399780392646789,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7128205895423889,0.2004252076148986,0.9140267968177797,284.9017944335937,284.95001220703125,297.52117919921875,295.5186767578125,297.3459777832031,297.1980895996094,284.9052124023437,1.0,0.502098560333252,0.9704236388206482,0.9704236388206482,1.0,1.0,-2.6210436820983887,1.199004888534546,1.4220387935638428,0.6054747700691223,0.8668996095657349,0.8668996095657349,0.0,122.0749053955078,164.0,60159.578125,0.0,1568.22802734375,1.0,279.4571533203125,283.4442138671875,298.5426025390625,302.4623107910156,293.1499938964844,293.1499938964844,279.75,38575.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433290123939514,1.0,0.0,0.0,3.6039323806762695,3.603956460952759,8.666556254866009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.46875,0.0,1501.5482177734375,1895.4371337890625,0.0,2872.83349609375,0.8973278403282166,1.0,0.0,3.0,1.0,0.0
17749980,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8005267381668091,0.316277414560318,0.2870826423168182,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8581328392028809,0.3942753374576568,0.3754898607730865,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8508257865905762,0.3837590217590332,0.270143061876297,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8325439691543579,0.3580354452133178,0.3414816856384277,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6904428601264954,0.2006471455097198,0.9174935221672058,285.0228271484375,284.95001220703125,297.5574645996094,295.5311584472656,297.3626403808594,297.1980285644531,285.0205993652344,1.0,0.5145343542098999,0.9702078700065612,0.9702078700065612,1.0,1.0,-2.631189346313477,1.2039309740066528,1.4272583723068235,0.6081863045692444,0.979384183883667,0.979384183883667,0.0,138.5039520263672,167.0,59875.5546875,0.0,1655.978515625,1.0,279.7429504394531,283.5655212402344,298.5143737792969,302.34295654296875,293.1499938964844,293.1499938964844,279.45001220703125,32661.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362598419189453,1.0,0.0,0.0,3.746370792388916,3.746395111083984,9.365151072415756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.671875,0.0,1617.412841796875,1895.4371337890625,0.0,2806.791748046875,0.9243899583816528,1.0,0.0,3.0,1.0,0.0
17750040,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8005267381668091,0.316277414560318,0.2870826423168182,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8581328392028809,0.3942753374576568,0.3754898607730865,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8508257865905762,0.3837590217590332,0.270143061876297,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8325439691543579,0.3580354452133178,0.3414816856384277,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6904428601264954,0.2006471455097198,0.9174935221672058,285.0228271484375,284.95001220703125,297.5574645996094,295.5311584472656,297.3626403808594,297.1980285644531,285.0205993652344,1.0,0.5145343542098999,0.9702078700065612,0.9702078700065612,1.0,1.0,-2.631189346313477,1.2039309740066528,1.4272583723068235,0.6081863045692444,0.979384183883667,0.979384183883667,0.0,138.5039520263672,167.0,59875.5546875,0.0,1655.978515625,1.0,279.7429504394531,283.5655212402344,298.5143737792969,302.34295654296875,293.1499938964844,293.1499938964844,279.45001220703125,32661.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362598419189453,1.0,0.0,0.0,3.746370792388916,3.746395111083984,9.365151072415756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.671875,0.0,1617.412841796875,1895.4371337890625,0.0,2806.791748046875,0.9243899583816528,1.0,0.0,3.0,1.0,0.0
17750100,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7922892570495605,0.3162073194980621,0.2874866425991058,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8499880433082581,0.3946882486343384,0.376323252916336,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8426764607429504,0.3838174641132355,0.2705334722995758,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8249542713165283,0.3583369255065918,0.3421927690505981,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6831206679344177,0.2006097733974456,0.9189845323562622,284.8778076171875,284.95001220703125,297.5760192871094,295.53778076171875,297.369873046875,297.1957092285156,284.87115478515625,1.0,0.5189814567565918,0.9700999855995178,0.9700999855995178,1.0,1.0,-2.635798215866089,1.2061457633972168,1.429652452468872,0.6095139980316162,0.8847973942756653,0.8847973942756653,0.0,144.7491912841797,167.0,60871.84375,0.0,1690.58203125,1.0,279.4953308105469,283.40020751953125,298.5747985839844,302.5796813964844,293.1499938964844,293.1499938964844,279.45001220703125,36511.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429120182991028,1.0,0.0,0.0,3.734317541122437,3.734342336654663,9.3049868610251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.849609375,0.0,1632.9310302734375,1895.4371337890625,0.0,2868.93408203125,0.9224034547805786,1.0,0.0,3.0,1.0,0.0
17750160,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7852624654769897,0.315927505493164,0.287467360496521,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8433012962341309,0.3949064314365387,0.3767762780189514,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8359076976776123,0.3836615979671478,0.2706096470355987,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8185691833496094,0.3584559261798858,0.3425516188144684,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6769697666168213,0.2004458308219909,0.919395625591278,284.8959350585937,284.95001220703125,297.5948791503906,295.5446472167969,297.376220703125,297.19140625,284.8996887207031,1.0,0.5226138234138489,0.9699887633323668,0.9699887633323668,1.0,1.0,-2.6373393535614014,1.2068729400634766,1.4304662942886353,0.6099959015846252,0.8731911778450012,0.8731911778450012,0.0,150.09584045410156,155.0,60642.640625,0.0,1716.82666015625,1.0,279.45684814453125,283.4288635253906,298.5682983398437,302.5201721191406,293.1499938964844,293.1499938964844,279.75,38714.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448790311813354,1.0,0.0,0.0,3.645932674407959,3.6459569931030273,8.869733392202761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.0087890625,0.0,1548.9329833984375,1895.4371337890625,0.0,2887.332275390625,0.9065839052200316,1.0,0.0,3.0,1.0,0.0
17750220,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7834966778755188,0.3165366053581238,0.2877927720546722,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8420361876487732,0.3962917625904083,0.3778977692127228,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8342627882957458,0.3844383060932159,0.2709901630878448,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8172401785850525,0.3595623075962066,0.3434303402900696,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.6752437949180603,0.2006308436393737,0.9198526740074158,285.0192565917969,284.95001220703125,297.6334533691406,295.5592041015625,297.39422607421875,297.19189453125,285.0175170898437,1.0,0.5237647891044617,0.9697663187980652,0.9697663187980652,1.0,1.0,-2.64113712310791,1.2087002992630005,1.4324369430541992,0.6110464930534363,0.9850110411643982,0.9850110411643982,0.0,151.85804748535156,143.0,60213.4140625,0.0,1730.2532958984375,1.0,279.7426147460937,283.5550842285156,298.5411376953125,302.393310546875,293.1499938964844,293.1499938964844,279.45001220703125,32955.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374952077865601,1.0,0.0,0.0,3.776800394058228,3.776824951171875,9.517904118183652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.685546875,0.0,1655.2957763671875,1895.4371337890625,0.0,2818.322265625,0.9316800236701964,1.0,0.0,3.0,1.0,0.0
17750280,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7834966778755188,0.3165366053581238,0.2877927720546722,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8420361876487732,0.3962917625904083,0.3778977692127228,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8342627882957458,0.3844383060932159,0.2709901630878448,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8172401785850525,0.3595623075962066,0.3434303402900696,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.6752437949180603,0.2006308436393737,0.9198526740074158,285.0192565917969,284.95001220703125,297.6334533691406,295.5592041015625,297.39422607421875,297.19189453125,285.0175170898437,1.0,0.5237647891044617,0.9697663187980652,0.9697663187980652,1.0,1.0,-2.64113712310791,1.2087002992630005,1.4324369430541992,0.6110464930534363,0.9850110411643982,0.9850110411643982,0.0,151.85804748535156,143.0,60213.4140625,0.0,1730.2532958984375,1.0,279.7426147460937,283.5550842285156,298.5411376953125,302.393310546875,293.1499938964844,293.1499938964844,279.45001220703125,32955.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374952077865601,1.0,0.0,0.0,3.776800394058228,3.776824951171875,9.517904118183652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.685546875,0.0,1655.2957763671875,1895.4371337890625,0.0,2818.322265625,0.9316800236701964,1.0,0.0,3.0,1.0,0.0
17750340,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7882845997810364,0.3163065314292907,0.2876906096935272,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8474313616752625,0.396988570690155,0.3786253631114959,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8390846848487854,0.384431779384613,0.2710599899291992,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8222935199737549,0.3600516617298126,0.3439438939094543,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6794168949127197,0.2005118280649185,0.9191564917564392,284.8919372558594,284.95001220703125,297.6732482910156,295.5748596191406,297.40966796875,297.1867980957031,284.8953857421875,1.0,0.5211522579193115,0.9695438146591188,0.9695438146591188,1.0,1.0,-2.641761064529419,1.208956956863403,1.4328041076660156,0.6113578081130981,0.8756127953529358,0.8756127953529358,0.0,148.09805297851562,131.0,60882.953125,0.0,1714.2218017578125,1.0,279.4566650390625,283.4188232421875,298.5950622558594,302.5630187988281,293.1499938964844,293.1499938964844,279.75,38899.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454041481018066,1.0,0.0,0.0,3.669622659683228,3.669647455215454,8.985373369796434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.4404296875,0.0,1576.918701171875,1895.4371337890625,0.0,2892.24560546875,0.9120519161224364,1.0,0.0,3.0,1.0,0.0
17750400,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7882845997810364,0.3163065314292907,0.2876906096935272,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8474313616752625,0.396988570690155,0.3786253631114959,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8390846848487854,0.384431779384613,0.2710599899291992,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8222935199737549,0.3600516617298126,0.3439438939094543,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6794168949127197,0.2005118280649185,0.9191564917564392,284.8919372558594,284.95001220703125,297.6732482910156,295.5748596191406,297.40966796875,297.1867980957031,284.8953857421875,1.0,0.5211522579193115,0.9695438146591188,0.9695438146591188,1.0,1.0,-2.641761064529419,1.208956956863403,1.4328041076660156,0.6113578081130981,0.8756127953529358,0.8756127953529358,0.0,148.09805297851562,131.0,60882.953125,0.0,1714.2218017578125,1.0,279.4566650390625,283.4188232421875,298.5950622558594,302.5630187988281,293.1499938964844,293.1499938964844,279.75,38899.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454041481018066,1.0,0.0,0.0,3.669622659683228,3.669647455215454,8.985373369796434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.4404296875,0.0,1576.918701171875,1895.4371337890625,0.0,2892.24560546875,0.9120519161224364,1.0,0.0,3.0,1.0,0.0
17750460,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7987335920333862,0.3170855343341827,0.2878165543079376,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.85855633020401,0.398496925830841,0.3794896602630615,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8494716882705688,0.3853532671928406,0.2712664008140564,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8325199484825134,0.3612844049930572,0.3445689380168915,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6884797811508179,0.2008437812328338,0.9185064435005188,285.0189208984375,284.95001220703125,297.7143249511719,295.5916748046875,297.4298400878906,297.1891784667969,285.0166931152344,1.0,0.5162961483001709,0.9693368673324584,0.9693368673324584,1.0,1.0,-2.643162488937378,1.2096285820007324,1.4335339069366455,0.6117252111434937,0.9880672693252563,0.9880672693252563,0.0,140.65414428710938,119.0,60383.16796875,0.0,1682.7125244140625,1.0,279.7433776855469,283.54949951171875,298.5702514648437,302.4333801269531,293.1499938964844,293.1499938964844,279.45001220703125,33068.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373918533325195,1.0,0.0,0.0,3.7942519187927246,3.7942769527435294,9.606067123968387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.8720703125,0.0,1676.8516845703125,1895.4371337890625,0.0,2817.357177734375,0.9354776740074158,1.0,0.0,3.0,1.0,0.0
17750520,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7987335920333862,0.3170855343341827,0.2878165543079376,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.85855633020401,0.398496925830841,0.3794896602630615,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8494716882705688,0.3853532671928406,0.2712664008140564,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8325199484825134,0.3612844049930572,0.3445689380168915,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6884797811508179,0.2008437812328338,0.9185064435005188,285.0189208984375,284.95001220703125,297.7143249511719,295.5916748046875,297.4298400878906,297.1891784667969,285.0166931152344,1.0,0.5162961483001709,0.9693368673324584,0.9693368673324584,1.0,1.0,-2.643162488937378,1.2096285820007324,1.4335339069366455,0.6117252111434937,0.9880672693252563,0.9880672693252563,0.0,140.65414428710938,119.0,60383.16796875,0.0,1682.7125244140625,1.0,279.7433776855469,283.54949951171875,298.5702514648437,302.4333801269531,293.1499938964844,293.1499938964844,279.45001220703125,33068.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373918533325195,1.0,0.0,0.0,3.7942519187927246,3.7942769527435294,9.606067123968387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.8720703125,0.0,1676.8516845703125,1895.4371337890625,0.0,2817.357177734375,0.9354776740074158,1.0,0.0,3.0,1.0,0.0
