time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8121829628944397,0.3169912695884704,0.2876547574996948,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8734796643257141,0.3993000388145447,0.3801212906837463,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.863495409488678,0.3854703605175018,0.2712785899639129,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.846066951751709,0.3618861138820648,0.3449910581111908,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7005705237388611,0.2008674591779709,0.9174940586090088,284.8912353515625,284.95001220703125,297.7567138671875,295.6097106933594,297.4473571777344,297.18560791015625,284.8947448730469,1.0,0.5101399421691895,0.9691299796104432,0.9691299796104432,1.0,1.0,-2.643039464950561,1.2095270156860352,1.433512568473816,0.6118181943893433,0.8779460191726685,0.8779460191726685,0.0,131.6020965576172,107.0,61047.23046875,0.0,1641.7498779296875,1.0,279.4565734863281,283.41375732421875,298.628173828125,302.6058959960937,293.1499938964844,293.1499938964844,279.75,38951.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449863195419312,1.0,0.0,0.0,3.684058666229248,3.6840837001800537,9.056208227775642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.3564453125,0.0,1593.6824951171875,1895.4371337890625,0.0,2888.335693359375,0.9152969717979432,1.0,0.0,3.0,1.0,0.0
17750640,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8121829628944397,0.3169912695884704,0.2876547574996948,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8734796643257141,0.3993000388145447,0.3801212906837463,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.863495409488678,0.3854703605175018,0.2712785899639129,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.846066951751709,0.3618861138820648,0.3449910581111908,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7005705237388611,0.2008674591779709,0.9174940586090088,284.8912353515625,284.95001220703125,297.7567138671875,295.6097106933594,297.4473571777344,297.18560791015625,284.8947448730469,1.0,0.5101399421691895,0.9691299796104432,0.9691299796104432,1.0,1.0,-2.643039464950561,1.2095270156860352,1.433512568473816,0.6118181943893433,0.8779460191726685,0.8779460191726685,0.0,131.6020965576172,107.0,61047.23046875,0.0,1641.7498779296875,1.0,279.4565734863281,283.41375732421875,298.628173828125,302.6058959960937,293.1499938964844,293.1499938964844,279.75,38951.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449863195419312,1.0,0.0,0.0,3.684058666229248,3.6840837001800537,9.056208227775642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.3564453125,0.0,1593.6824951171875,1895.4371337890625,0.0,2888.335693359375,0.9152969717979432,1.0,0.0,3.0,1.0,0.0
17750700,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8198005557060242,0.3173271119594574,0.2875273525714874,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8825536370277405,0.4000018239021301,0.3803765177726745,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8720942735671997,0.3858761489391327,0.2712398767471313,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8543462157249451,0.3624602854251861,0.3451439142227173,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7077652215957642,0.2010289877653122,0.9167606830596924,285.0263061523437,284.95001220703125,297.7784423828125,295.6191711425781,297.4577331542969,297.1863708496094,285.0311584472656,1.0,0.5066853165626526,0.969026505947113,0.969026505947113,1.0,1.0,-2.642444372177124,1.209235429763794,1.43320894241333,0.611640989780426,0.9700301289558412,0.9700301289558412,0.0,126.60848999023438,107.0,60332.0625,0.0,1618.41650390625,1.0,279.7030029296875,283.5606689453125,298.5852966308594,302.4037780761719,293.1499938964844,293.1499938964844,279.75,34218.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387172222137451,1.0,0.0,0.0,3.730704069137573,3.7307283878326416,9.286987960877012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.81640625,0.0,1611.1973876953125,1895.4371337890625,0.0,2829.73291015625,0.9240185022354126,1.0,0.0,3.0,1.0,0.0
17750760,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8291639685630798,0.3178671598434448,0.2877603769302368,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8938562273979187,0.4008896648883819,0.3809470236301422,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8829595446586609,0.3864940106868744,0.2714690864086151,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8647962212562561,0.3632150888442993,0.3455881476402282,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7163199782371521,0.2013172209262848,0.9168282747268676,285.020751953125,284.95001220703125,297.8005065917969,295.62896728515625,297.4693298339844,297.1890869140625,285.0187683105469,1.0,0.5031827688217163,0.9689258337020874,0.9689258337020874,1.0,1.0,-2.6442980766296387,1.2101331949234009,1.4341647624969482,0.6121299862861633,0.9924406409263612,0.9924406409263612,0.0,121.09536743164062,95.0,60543.5859375,0.0,1596.179931640625,1.0,279.74322509765625,283.5472106933594,298.6067810058594,302.4791564941406,293.1499938964844,293.1499938964844,279.45001220703125,33102.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368347883224487,1.0,0.0,0.0,3.8062920570373535,3.806317090988159,9.667128324508667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.759765625,0.0,1691.4921875,1895.4371337890625,0.0,2812.157470703125,0.9383561611175536,1.0,0.0,3.0,1.0,0.0
17750820,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8494777679443359,0.317827820777893,0.2875936329364776,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9196533560752868,0.4017297327518463,0.3815571069717407,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9068553447723388,0.386705994606018,0.2714974880218506,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.888127326965332,0.3639050126075744,0.346026062965393,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7335964441299438,0.2014319598674774,0.9159271717071532,284.89093017578125,284.95001220703125,297.845703125,295.6495056152344,297.488525390625,297.186279296875,284.8944091796875,1.0,0.4957602322101593,0.9687244296073914,0.9687244296073914,1.0,1.0,-2.644315242767334,1.2101037502288818,1.4342116117477417,0.6122453808784485,0.8816143274307251,0.8816143274307251,0.0,110.28093719482422,83.0,61241.26953125,0.0,1547.4542236328125,1.0,279.4564819335937,283.4086608886719,298.66766357421875,302.656982421875,293.1499938964844,293.1499938964844,279.75,38894.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443537950515747,1.0,0.0,0.0,3.700411558151245,3.700436592102051,9.136783774010836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.87109375,0.0,1611.935546875,1895.4371337890625,0.0,2882.41845703125,0.9188701510429382,1.0,0.0,3.0,1.0,0.0
17750880,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8494777679443359,0.317827820777893,0.2875936329364776,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9196533560752868,0.4017297327518463,0.3815571069717407,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9068553447723388,0.386705994606018,0.2714974880218506,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.888127326965332,0.3639050126075744,0.346026062965393,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7335964441299438,0.2014319598674774,0.9159271717071532,284.89093017578125,284.95001220703125,297.845703125,295.6495056152344,297.488525390625,297.186279296875,284.8944091796875,1.0,0.4957602322101593,0.9687244296073914,0.9687244296073914,1.0,1.0,-2.644315242767334,1.2101037502288818,1.4342116117477417,0.6122453808784485,0.8816143274307251,0.8816143274307251,0.0,110.28093719482422,83.0,61241.26953125,0.0,1547.4542236328125,1.0,279.4564819335937,283.4086608886719,298.66766357421875,302.656982421875,293.1499938964844,293.1499938964844,279.75,38894.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443537950515747,1.0,0.0,0.0,3.700411558151245,3.700436592102051,9.136783774010836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.87109375,0.0,1611.935546875,1895.4371337890625,0.0,2882.41845703125,0.9188701510429382,1.0,0.0,3.0,1.0,0.0
17750940,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8777887225151062,0.3187301754951477,0.2876851558685303,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9555907249450684,0.4033228158950805,0.3823485672473907,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9420632123947144,0.3878368735313415,0.2717270851135254,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9206316471099854,0.3653334677219391,0.3466697633266449,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.756706178188324,0.2019503861665725,0.9153907299041748,285.02294921875,284.95001220703125,297.89239501953125,295.6714172363281,297.5120849609375,297.1901550292969,285.0208435058594,1.0,0.4880130589008331,0.96852308511734,0.96852308511734,1.0,1.0,-2.6457738876342773,1.2108112573623655,1.4349626302719116,0.612594723701477,0.9985206127166748,0.9985206127166748,0.0,98.75846862792967,71.0,60741.01171875,0.0,1497.509033203125,1.0,279.7435913085937,283.5443115234375,298.6490783691406,302.5336303710937,293.1499938964844,293.1499938964844,279.45001220703125,33101.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361681699752808,1.0,0.0,0.0,3.822102546691896,3.8221275806427,9.747604963195045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.9775390625,0.0,1710.493896484375,1895.4371337890625,0.0,2805.936279296875,0.9418125748634338,1.0,0.0,3.0,1.0,0.0
17751000,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8777887225151062,0.3187301754951477,0.2876851558685303,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9555907249450684,0.4033228158950805,0.3823485672473907,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9420632123947144,0.3878368735313415,0.2717270851135254,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9206316471099854,0.3653334677219391,0.3466697633266449,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.756706178188324,0.2019503861665725,0.9153907299041748,285.02294921875,284.95001220703125,297.89239501953125,295.6714172363281,297.5120849609375,297.1901550292969,285.0208435058594,1.0,0.4880130589008331,0.96852308511734,0.96852308511734,1.0,1.0,-2.6457738876342773,1.2108112573623655,1.4349626302719116,0.612594723701477,0.9985206127166748,0.9985206127166748,0.0,98.75846862792967,71.0,60741.01171875,0.0,1497.509033203125,1.0,279.7435913085937,283.5443115234375,298.6490783691406,302.5336303710937,293.1499938964844,293.1499938964844,279.45001220703125,33101.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361681699752808,1.0,0.0,0.0,3.822102546691896,3.8221275806427,9.747604963195045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.9775390625,0.0,1710.493896484375,1895.4371337890625,0.0,2805.936279296875,0.9418125748634338,1.0,0.0,3.0,1.0,0.0
17751060,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9156116843223572,0.3186995983123779,0.2875127792358398,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9926143884658812,0.4041406214237213,0.3829240798950195,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9818293452262878,0.3881442546844482,0.2718127071857452,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9638757109642028,0.3661113977432251,0.3471767902374267,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.787966787815094,0.2021159827709198,0.9146384596824646,284.8892517089844,284.95001220703125,297.9406433105469,295.6947326660156,297.53277587890625,297.1875915527344,284.89288330078125,1.0,0.4800822138786316,0.9683182835578918,0.9683182835578918,1.0,1.0,-2.646073579788208,1.210922122001648,1.4351515769958496,0.6127722859382629,0.8857352137565613,0.8857352137565613,0.0,87.35306549072266,89.0,61473.74609375,0.0,1446.4698486328125,1.0,279.4561767578125,283.4019470214844,298.713134765625,302.7169189453125,293.1499938964844,293.1499938964844,279.75,38882.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437197208404541,1.0,0.0,0.0,3.7203664779663086,3.720391750335693,9.235591846845636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.015625,0.0,1634.859375,1895.4371337890625,0.0,2876.48779296875,0.9231550097465516,1.0,0.0,3.0,1.0,0.0
17751120,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9156116843223572,0.3186995983123779,0.2875127792358398,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9926143884658812,0.4041406214237213,0.3829240798950195,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9818293452262878,0.3881442546844482,0.2718127071857452,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9638757109642028,0.3661113977432251,0.3471767902374267,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.787966787815094,0.2021159827709198,0.9146384596824646,284.8892517089844,284.95001220703125,297.9406433105469,295.6947326660156,297.53277587890625,297.1875915527344,284.89288330078125,1.0,0.4800822138786316,0.9683182835578918,0.9683182835578918,1.0,1.0,-2.646073579788208,1.210922122001648,1.4351515769958496,0.6127722859382629,0.8857352137565613,0.8857352137565613,0.0,87.35306549072266,89.0,61473.74609375,0.0,1446.4698486328125,1.0,279.4561767578125,283.4019470214844,298.713134765625,302.7169189453125,293.1499938964844,293.1499938964844,279.75,38882.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437197208404541,1.0,0.0,0.0,3.7203664779663086,3.720391750335693,9.235591846845636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.015625,0.0,1634.859375,1895.4371337890625,0.0,2876.48779296875,0.9231550097465516,1.0,0.0,3.0,1.0,0.0
17751180,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9186140894889832,0.31958669424057,0.2880080342292785,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9951221346855164,0.4057069718837738,0.3841224014759063,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9843780994415284,0.3893248438835144,0.2724049687385559,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.967147946357727,0.367588073015213,0.3483093380928039,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.790296733379364,0.2026482671499252,0.9162781834602356,285.0296325683594,284.95001220703125,297.990478515625,295.7194519042969,297.55780029296875,297.19140625,285.02813720703125,1.0,0.4814487099647522,0.9681135416030884,0.9681135416030884,1.0,1.0,-2.652138948440552,1.2138910293579102,1.4382479190826416,0.6142703890800476,1.0,1.0,0.0,86.99449920654297,107.0,61033.296875,0.0,1453.027587890625,1.0,279.74371337890625,283.5451354980469,298.6974792480469,302.5985717773437,293.1499938964844,293.1499938964844,279.45001220703125,33200.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355809450149536,1.0,0.0,0.0,3.839087247848511,3.8391127586364746,9.834431011768174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.8857421875,0.0,1731.8603515625,1895.4371337890625,0.0,2800.457275390625,0.9456843733787536,1.0,0.0,3.0,1.0,0.0
17751240,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9186140894889832,0.31958669424057,0.2880080342292785,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9951221346855164,0.4057069718837738,0.3841224014759063,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9843780994415284,0.3893248438835144,0.2724049687385559,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.967147946357727,0.367588073015213,0.3483093380928039,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.790296733379364,0.2026482671499252,0.9162781834602356,285.0296325683594,284.95001220703125,297.990478515625,295.7194519042969,297.55780029296875,297.19140625,285.02813720703125,1.0,0.4814487099647522,0.9681135416030884,0.9681135416030884,1.0,1.0,-2.652138948440552,1.2138910293579102,1.4382479190826416,0.6142703890800476,1.0,1.0,0.0,86.99449920654297,107.0,61033.296875,0.0,1453.027587890625,1.0,279.74371337890625,283.5451354980469,298.6974792480469,302.5985717773437,293.1499938964844,293.1499938964844,279.45001220703125,33200.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355809450149536,1.0,0.0,0.0,3.839087247848511,3.8391127586364746,9.834431011768174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.8857421875,0.0,1731.8603515625,1895.4371337890625,0.0,2800.457275390625,0.9456843733787536,1.0,0.0,3.0,1.0,0.0
17751300,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9082010984420776,0.3196524977684021,0.2884200811386108,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.987410008907318,0.4061964452266693,0.3849065005779266,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.975609004497528,0.389584332704544,0.2728443443775177,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9573712348937988,0.36806520819664,0.3490618467330932,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7822256088256836,0.202769324183464,0.9178696870803832,284.884521484375,284.95001220703125,298.0159912109375,295.7323608398437,297.5692443847656,297.19091796875,284.8777160644531,1.0,0.4842256605625152,0.9680111408233644,0.9680111408233644,1.0,1.0,-2.6569244861602783,1.2162073850631714,1.440717101097107,0.6155790090560913,0.9147645235061646,0.9147645235061646,0.0,89.85320281982422,107.0,62119.12109375,0.0,1472.4415283203125,1.0,279.4941711425781,283.3775939941406,298.7642517089844,302.8436279296875,293.1499938964844,293.1499938964844,279.45001220703125,36307.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417505025863647,1.0,0.0,0.0,3.833080768585205,3.833106517791748,9.803682132769609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.9814453125,0.0,1748.969970703125,1895.4371337890625,0.0,2858.07421875,0.9447450041770936,1.0,0.0,3.0,1.0,0.0
17751360,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8928592801094055,0.3194390535354614,0.288461297750473,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9735108017921448,0.4064348340034485,0.3853727877140045,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.960103154182434,0.3895691931247711,0.2730158269405365,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9405955076217652,0.3683086633682251,0.3495300412178039,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7695450186729431,0.2027253210544586,0.9187608957290648,284.8938293457031,284.95001220703125,298.0419311523437,295.74566650390625,297.5795288085937,297.1878356933594,284.89715576171875,1.0,0.4878523051738739,0.9679035544395448,0.9679035544395448,1.0,1.0,-2.65937614440918,1.2173888683319092,1.44198739528656,0.616257905960083,0.8979731798171997,0.8979731798171997,0.0,94.46472930908205,125.0,61985.921875,0.0,1496.6798095703125,1.0,279.4565124511719,283.3963317871094,298.7659606933594,302.7987365722656,293.1499938964844,293.1499938964844,279.75,38378.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843458354473114,1.0,0.0,0.0,3.757245779037476,3.75727128982544,9.419600814908337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.994140625,0.0,1674.1087646484375,1895.4371337890625,0.0,2874.043212890625,0.9310110211372375,1.0,0.0,3.0,1.0,0.0
17751420,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8625422120094299,0.3201248943805694,0.2892200648784637,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9394793510437012,0.4078411757946014,0.386889100074768,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.924094557762146,0.3905939161777496,0.2738473117351532,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9052135944366456,0.3696386814117431,0.3509970903396606,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7445431351661682,0.2030729055404663,0.9218405485153198,285.043212890625,284.95001220703125,298.0950927734375,295.7734375,297.6051940917969,297.1899719238281,285.0429992675781,1.0,0.4971942603588104,0.9676885008811952,0.9676885008811952,1.0,1.0,-2.668565034866333,1.221871256828308,1.446693778038025,0.61861652135849,1.0,1.0,0.0,106.02535247802734,143.0,61530.85546875,0.0,1561.8907470703125,1.0,279.7436218261719,283.54986572265625,298.7538452148437,302.6862487792969,293.1499938964844,293.1499938964844,279.45001220703125,33635.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358801603317261,1.0,0.0,0.0,3.8637733459472656,3.8637990951538086,9.96131234387576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.9111328125,0.0,1765.531494140625,1895.4371337890625,0.0,2803.2490234375,0.951543629169464,1.0,0.0,3.0,1.0,0.0
17751480,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8625422120094299,0.3201248943805694,0.2892200648784637,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9394793510437012,0.4078411757946014,0.386889100074768,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.924094557762146,0.3905939161777496,0.2738473117351532,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9052135944366456,0.3696386814117431,0.3509970903396606,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7445431351661682,0.2030729055404663,0.9218405485153198,285.043212890625,284.95001220703125,298.0950927734375,295.7734375,297.6051940917969,297.1899719238281,285.0429992675781,1.0,0.4971942603588104,0.9676885008811952,0.9676885008811952,1.0,1.0,-2.668565034866333,1.221871256828308,1.446693778038025,0.61861652135849,1.0,1.0,0.0,106.02535247802734,143.0,61530.85546875,0.0,1561.8907470703125,1.0,279.7436218261719,283.54986572265625,298.7538452148437,302.6862487792969,293.1499938964844,293.1499938964844,279.45001220703125,33635.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358801603317261,1.0,0.0,0.0,3.8637733459472656,3.8637990951538086,9.96131234387576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.9111328125,0.0,1765.531494140625,1895.4371337890625,0.0,2803.2490234375,0.951543629169464,1.0,0.0,3.0,1.0,0.0
17751540,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8338435888290405,0.3198181390762329,0.2897996008396148,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9031603932380676,0.4084306359291076,0.3882951736450195,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8897581696510315,0.390708327293396,0.2745789587497711,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8736796975135803,0.3702273070812225,0.3523791134357452,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7208390831947327,0.2029732167720794,0.924866020679474,284.89862060546875,284.95001220703125,298.1499938964844,295.8027648925781,297.6278076171875,297.1850891113281,284.9010009765625,1.0,0.5082607865333557,0.9674733877182008,0.9674733877182008,1.0,1.0,-2.677133798599243,1.2260180711746216,1.4511157274246216,0.6209539175033569,0.9133871793746948,0.9133871793746948,0.0,120.6072235107422,161.0,62640.4453125,0.0,1640.4390869140625,1.0,279.4566955566406,283.38787841796875,298.82421875,302.8969421386719,293.1499938964844,293.1499938964844,279.1499938964844,37894.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439500331878662,1.0,0.0,0.0,3.806270122528076,3.8062961101531982,9.667018048276077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.6328125,0.0,1728.857177734375,1895.4371337890625,0.0,2878.641845703125,0.9414941668510436,1.0,0.0,3.0,1.0,0.0
17751600,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8338435888290405,0.3198181390762329,0.2897996008396148,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9031603932380676,0.4084306359291076,0.3882951736450195,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8897581696510315,0.390708327293396,0.2745789587497711,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8736796975135803,0.3702273070812225,0.3523791134357452,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7208390831947327,0.2029732167720794,0.924866020679474,284.89862060546875,284.95001220703125,298.1499938964844,295.8027648925781,297.6278076171875,297.1850891113281,284.9010009765625,1.0,0.5082607865333557,0.9674733877182008,0.9674733877182008,1.0,1.0,-2.677133798599243,1.2260180711746216,1.4511157274246216,0.6209539175033569,0.9133871793746948,0.9133871793746948,0.0,120.6072235107422,161.0,62640.4453125,0.0,1640.4390869140625,1.0,279.4566955566406,283.38787841796875,298.82421875,302.8969421386719,293.1499938964844,293.1499938964844,279.1499938964844,37894.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439500331878662,1.0,0.0,0.0,3.806270122528076,3.8062961101531982,9.667018048276077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.6328125,0.0,1728.857177734375,1895.4371337890625,0.0,2878.641845703125,0.9414941668510436,1.0,0.0,3.0,1.0,0.0
17751660,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8077906966209412,0.3192656338214874,0.2898570597171783,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8733172416687012,0.4087139964103699,0.3891761004924774,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8604047894477844,0.3905327022075653,0.2748976647853851,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8459758758544922,0.3705343604087829,0.3532845973968506,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6969742178916931,0.2026076465845108,0.9263305068016052,284.8917541503906,284.95001220703125,298.2059326171875,295.8330078125,297.649658203125,297.1778869628906,284.8945007324219,1.0,0.5199158191680908,0.9672432541847228,0.9672432541847228,1.0,1.0,-2.6814918518066406,1.2281312942504885,1.453360676765442,0.6220933198928833,0.8451030850410461,0.8451030850410461,0.0,137.20216369628906,164.0,62898.82421875,0.0,1722.5380859375,1.0,279.1576232910156,283.3646850585937,298.8389587402344,302.9393005371094,293.1499938964844,293.1499938964844,279.45001220703125,40724.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476743698120117,1.0,0.0,0.0,3.572030782699585,3.572054862976074,8.51380491440068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.072265625,0.0,1482.7330322265625,1895.4371337890625,0.0,2913.4931640625,0.8926059007644653,1.0,0.0,3.0,1.0,0.0
17751720,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8077906966209412,0.3192656338214874,0.2898570597171783,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8733172416687012,0.4087139964103699,0.3891761004924774,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8604047894477844,0.3905327022075653,0.2748976647853851,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8459758758544922,0.3705343604087829,0.3532845973968506,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6969742178916931,0.2026076465845108,0.9263305068016052,284.8917541503906,284.95001220703125,298.2059326171875,295.8330078125,297.649658203125,297.1778869628906,284.8945007324219,1.0,0.5199158191680908,0.9672432541847228,0.9672432541847228,1.0,1.0,-2.6814918518066406,1.2281312942504885,1.453360676765442,0.6220933198928833,0.8451030850410461,0.8451030850410461,0.0,137.20216369628906,164.0,62898.82421875,0.0,1722.5380859375,1.0,279.1576232910156,283.3646850585937,298.8389587402344,302.9393005371094,293.1499938964844,293.1499938964844,279.45001220703125,40724.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476743698120117,1.0,0.0,0.0,3.572030782699585,3.572054862976074,8.51380491440068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.072265625,0.0,1482.7330322265625,1895.4371337890625,0.0,2913.4931640625,0.8926059007644653,1.0,0.0,3.0,1.0,0.0
17751780,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7936424016952515,0.3199553787708282,0.2906279861927032,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8587208390235901,0.4100712537765503,0.3906308114528656,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8461996912956238,0.3915567100048065,0.275727242231369,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8326760530471802,0.3718172013759613,0.3546916544437408,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6841831803321838,0.202788770198822,0.9284633994102478,285.0130310058594,284.95001220703125,298.2621765136719,295.8634338378906,297.677001953125,297.1804504394531,285.0112609863281,1.0,0.5275600552558899,0.96701318025589,0.96701318025589,1.0,1.0,-2.689413070678711,1.2319904565811155,1.4574227333068848,0.6241343021392822,0.951288402080536,0.951288402080536,0.0,147.83505249023438,152.0,62591.63671875,0.0,1782.9022216796875,1.0,279.442626953125,283.488525390625,298.8354797363281,302.8338317871094,293.1499938964844,293.1499938964844,279.1499938964844,33320.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382711410522461,1.0,0.0,0.0,3.6992318630218506,3.69925594329834,9.13095959731436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.7724609375,0.0,1568.314697265625,1895.4371337890625,0.0,2825.56689453125,0.9141879677772522,1.0,0.0,3.0,1.0,0.0
17751840,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7936424016952515,0.3199553787708282,0.2906279861927032,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8587208390235901,0.4100712537765503,0.3906308114528656,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8461996912956238,0.3915567100048065,0.275727242231369,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8326760530471802,0.3718172013759613,0.3546916544437408,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6841831803321838,0.202788770198822,0.9284633994102478,285.0130310058594,284.95001220703125,298.2621765136719,295.8634338378906,297.677001953125,297.1804504394531,285.0112609863281,1.0,0.5275600552558899,0.96701318025589,0.96701318025589,1.0,1.0,-2.689413070678711,1.2319904565811155,1.4574227333068848,0.6241343021392822,0.951288402080536,0.951288402080536,0.0,147.83505249023438,152.0,62591.63671875,0.0,1782.9022216796875,1.0,279.442626953125,283.488525390625,298.8354797363281,302.8338317871094,293.1499938964844,293.1499938964844,279.1499938964844,33320.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382711410522461,1.0,0.0,0.0,3.6992318630218506,3.69925594329834,9.13095959731436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.7724609375,0.0,1568.314697265625,1895.4371337890625,0.0,2825.56689453125,0.9141879677772522,1.0,0.0,3.0,1.0,0.0
17751900,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7917867302894592,0.3199111819267273,0.2908805608749389,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8570044040679932,0.4104472994804382,0.3912513256072998,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8444498777389526,0.3917198777198791,0.2760561406612396,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8311185240745544,0.3721851110458374,0.3552850484848022,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.682468056678772,0.2027496248483657,0.929055154323578,284.87921142578125,284.95001220703125,298.2903747558594,295.8786926269531,297.6893615722656,297.1793212890625,284.87469482421875,1.0,0.5286459922790527,0.9668980836868286,0.9668980836868286,1.0,1.0,-2.692289113998413,1.2333699464797974,1.4589191675186155,0.6249598860740662,0.862350583076477,0.862350583076477,0.0,149.49966430664062,152.0,63488.21875,0.0,1794.8203125,1.0,279.19659423828125,283.3373413085937,298.9047241210937,303.0775146484375,293.1499938964844,293.1499938964844,279.1499938964844,37428.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438486456871033,1.0,0.0,0.0,3.669800281524658,3.6698248386383057,8.986243074105005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.384765625,0.0,1566.0584716796875,1895.4371337890625,0.0,2877.693359375,0.9084681272506714,1.0,0.0,3.0,1.0,0.0
17751960,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.791595995426178,0.3197137713432312,0.290709912776947,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8571327924728394,0.4106656014919281,0.3914755284786224,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.844429612159729,0.3917199075222015,0.2760671377182007,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8312565684318542,0.3724141418933868,0.3555157482624054,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6823097467422485,0.2026244103908538,0.9285566210746764,284.9110107421875,284.95001220703125,298.31866455078125,295.8940124511719,297.7008972167969,297.1766357421875,284.91357421875,1.0,0.5284798741340637,0.966783344745636,0.966783344745636,1.0,1.0,-2.692047595977783,1.233240008354187,1.4588077068328855,0.6249189972877502,0.8634024262428284,0.8634024262428284,0.0,149.51629638671875,140.0,63278.10546875,0.0,1794.5343017578125,1.0,279.1576232910156,283.3746337890625,298.907958984375,303.02520751953125,293.1499938964844,293.1499938964844,279.45001220703125,38597.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449037075042725,1.0,0.0,0.0,3.58518934249878,3.585213184356689,8.576645882385492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.2890625,0.0,1481.34228515625,1895.4371337890625,0.0,2887.56298828125,0.8932934403419495,1.0,0.0,3.0,1.0,0.0
17752020,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7978206872940063,0.3203831911087036,0.2908985018730163,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8640438318252563,0.4119958281517029,0.3923286199569702,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8508269190788269,0.3927190601825714,0.2764508128166199,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8376335501670837,0.3736920058727264,0.3563385009765625,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6876255869865417,0.2028703689575195,0.928202509880066,285.0179443359375,284.95001220703125,298.3753662109375,295.9247436523437,297.7285461425781,297.1794738769531,285.0154724121094,1.0,0.5257540941238403,0.9665537476539612,0.9665537476539612,1.0,1.0,-2.6943187713623047,1.2343485355377195,1.459970235824585,0.6254516243934631,0.9677025079727172,0.9677025079727172,0.0,145.16085815429688,128.0,62951.60546875,0.0,1777.92578125,1.0,279.4428100585937,283.4852905273437,298.9044494628906,302.9286193847656,293.1499938964844,293.1499938964844,279.1499938964844,32821.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373424410820007,1.0,0.0,0.0,3.72458291053772,3.724606990814209,9.256537509827468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.8447265625,0.0,1593.4700927734375,1895.4371337890625,0.0,2816.89599609375,0.919539749622345,1.0,0.0,3.0,1.0,0.0
17752080,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7978206872940063,0.3203831911087036,0.2908985018730163,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8640438318252563,0.4119958281517029,0.3923286199569702,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8508269190788269,0.3927190601825714,0.2764508128166199,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8376335501670837,0.3736920058727264,0.3563385009765625,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6876255869865417,0.2028703689575195,0.928202509880066,285.0179443359375,284.95001220703125,298.3753662109375,295.9247436523437,297.7285461425781,297.1794738769531,285.0154724121094,1.0,0.5257540941238403,0.9665537476539612,0.9665537476539612,1.0,1.0,-2.6943187713623047,1.2343485355377195,1.459970235824585,0.6254516243934631,0.9677025079727172,0.9677025079727172,0.0,145.16085815429688,128.0,62951.60546875,0.0,1777.92578125,1.0,279.4428100585937,283.4852905273437,298.9044494628906,302.9286193847656,293.1499938964844,293.1499938964844,279.1499938964844,32821.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373424410820007,1.0,0.0,0.0,3.72458291053772,3.724606990814209,9.256537509827468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.8447265625,0.0,1593.4700927734375,1895.4371337890625,0.0,2816.89599609375,0.919539749622345,1.0,0.0,3.0,1.0,0.0
17752140,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.808099091053009,0.3201746344566345,0.2906801104545593,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8755684494972229,0.4125770032405853,0.3928171396255493,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8616136312484741,0.3928844928741455,0.2765373587608337,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.848223090171814,0.3743021190166473,0.3568301498889923,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6967430710792542,0.2027918249368667,0.9270355701446532,284.902587890625,284.95001220703125,298.43231201171875,295.9555969238281,297.7528686523437,297.17608642578125,284.905517578125,1.0,0.5208482146263123,0.9663242101669312,0.9663242101669312,1.0,1.0,-2.6939430236816406,1.2341387271881104,1.4598041772842407,0.6254062056541443,0.868638277053833,0.868638277053833,0.0,137.9514617919922,116.0,63624.8125,0.0,1744.253173828125,1.0,279.1571044921875,283.3605041503906,298.9720458984375,303.1141967773437,293.1499938964844,293.1499938964844,279.45001220703125,38626.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444351553916931,1.0,0.0,0.0,3.615792989730835,3.615817070007324,8.723693554202328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.5986328125,0.0,1514.91455078125,1895.4371337890625,0.0,2883.179443359375,0.9000366926193237,1.0,0.0,3.0,1.0,0.0
17752200,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.808099091053009,0.3201746344566345,0.2906801104545593,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8755684494972229,0.4125770032405853,0.3928171396255493,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8616136312484741,0.3928844928741455,0.2765373587608337,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.848223090171814,0.3743021190166473,0.3568301498889923,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6967430710792542,0.2027918249368667,0.9270355701446532,284.902587890625,284.95001220703125,298.43231201171875,295.9555969238281,297.7528686523437,297.17608642578125,284.905517578125,1.0,0.5208482146263123,0.9663242101669312,0.9663242101669312,1.0,1.0,-2.6939430236816406,1.2341387271881104,1.4598041772842407,0.6254062056541443,0.868638277053833,0.868638277053833,0.0,137.9514617919922,116.0,63624.8125,0.0,1744.253173828125,1.0,279.1571044921875,283.3605041503906,298.9720458984375,303.1141967773437,293.1499938964844,293.1499938964844,279.45001220703125,38626.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444351553916931,1.0,0.0,0.0,3.615792989730835,3.615817070007324,8.723693554202328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.5986328125,0.0,1514.91455078125,1895.4371337890625,0.0,2883.179443359375,0.9000366926193237,1.0,0.0,3.0,1.0,0.0
17752260,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8226189017295837,0.3209407031536102,0.2907439172267914,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8928124308586121,0.4139541983604431,0.3934930860996246,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8780591487884521,0.3939500451087951,0.2768029272556305,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8642416596412659,0.3756453990936279,0.3574960827827453,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7102411389350891,0.2031411826610565,0.9261608123779296,285.0155944824219,284.95001220703125,298.4894104003906,295.9865417480469,297.7810974121094,297.1796569824219,285.01324462890625,1.0,0.5146591067314148,0.9661070704460144,0.9661070704460144,1.0,1.0,-2.6948933601379395,1.234608173370361,1.4602853059768677,0.6255736947059631,0.9737274646759032,0.9737274646759032,0.0,128.4805450439453,104.0,63243.65234375,0.0,1702.1492919921875,1.0,279.4430236816406,283.4775085449219,298.966064453125,303.0102844238281,293.1499938964844,293.1499938964844,279.1499938964844,32943.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367728590965271,1.0,0.0,0.0,3.749100685119629,3.749125242233277,9.378804861626122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10374.9404296875,0.0,1622.7520751953125,1895.4371337890625,0.0,2811.579345703125,0.9251628518104552,1.0,0.0,3.0,1.0,0.0
17752320,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8226189017295837,0.3209407031536102,0.2907439172267914,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8928124308586121,0.4139541983604431,0.3934930860996246,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8780591487884521,0.3939500451087951,0.2768029272556305,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8642416596412659,0.3756453990936279,0.3574960827827453,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7102411389350891,0.2031411826610565,0.9261608123779296,285.0155944824219,284.95001220703125,298.4894104003906,295.9865417480469,297.7810974121094,297.1796569824219,285.01324462890625,1.0,0.5146591067314148,0.9661070704460144,0.9661070704460144,1.0,1.0,-2.6948933601379395,1.234608173370361,1.4602853059768677,0.6255736947059631,0.9737274646759032,0.9737274646759032,0.0,128.4805450439453,104.0,63243.65234375,0.0,1702.1492919921875,1.0,279.4430236816406,283.4775085449219,298.966064453125,303.0102844238281,293.1499938964844,293.1499938964844,279.1499938964844,32943.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367728590965271,1.0,0.0,0.0,3.749100685119629,3.749125242233277,9.378804861626122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10374.9404296875,0.0,1622.7520751953125,1895.4371337890625,0.0,2811.579345703125,0.9251628518104552,1.0,0.0,3.0,1.0,0.0
17752380,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8397996425628662,0.3208352625370025,0.2905120551586151,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.914659857749939,0.4146011173725128,0.3939273655414581,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.898522138595581,0.3941955864429474,0.2768608927726745,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8844141960144043,0.3763309717178345,0.3579443395137787,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7254171967506409,0.203164517879486,0.9249094724655152,284.89947509765625,284.95001220703125,298.5466613769531,296.0175476074219,297.8059997558594,297.1771545410156,284.902587890625,1.0,0.5077078938484192,0.9658899307250975,0.9658899307250975,1.0,1.0,-2.6942479610443115,1.2342686653137207,1.4599792957305908,0.6254526376724243,0.8723437786102295,0.8723437786102295,0.0,118.28116607666016,92.0,63917.68359375,0.0,1654.357177734375,1.0,279.15692138671875,283.3521423339844,299.0333557128906,303.1949157714844,293.1499938964844,293.1499938964844,279.45001220703125,38705.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437115550041199,1.0,0.0,0.0,3.639268636703491,3.639293193817138,8.837339464662364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.6181640625,0.0,1541.44482421875,1895.4371337890625,0.0,2876.4111328125,0.9052889943122864,1.0,0.0,3.0,1.0,0.0
