time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8397996425628662,0.3208352625370025,0.2905120551586151,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.914659857749939,0.4146011173725128,0.3939273655414581,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.898522138595581,0.3941955864429474,0.2768608927726745,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8844141960144043,0.3763309717178345,0.3579443395137787,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7254171967506409,0.203164517879486,0.9249094724655152,284.89947509765625,284.95001220703125,298.5466613769531,296.0175476074219,297.8059997558594,297.1771545410156,284.902587890625,1.0,0.5077078938484192,0.9658899307250975,0.9658899307250975,1.0,1.0,-2.6942479610443115,1.2342686653137207,1.4599792957305908,0.6254526376724243,0.8723437786102295,0.8723437786102295,0.0,118.28116607666016,92.0,63917.68359375,0.0,1654.357177734375,1.0,279.15692138671875,283.3521423339844,299.0333557128906,303.1949157714844,293.1499938964844,293.1499938964844,279.45001220703125,38705.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437115550041199,1.0,0.0,0.0,3.639268636703491,3.639293193817138,8.837339464662364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.6181640625,0.0,1541.44482421875,1895.4371337890625,0.0,2876.4111328125,0.9052889943122864,1.0,0.0,3.0,1.0,0.0
17752500,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8502742648124695,0.3211757242679596,0.2903805077075958,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9288625121116638,0.415238469839096,0.3941062986850738,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9111384153366088,0.394676923751831,0.2768671214580536,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8966002464294434,0.3769616186618805,0.3581358790397644,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.734091579914093,0.2033287733793258,0.9241328835487366,285.02764892578125,284.95001220703125,298.5753479003906,296.0330505371094,297.8199157714844,297.1784362792969,285.0317077636719,1.0,0.5039920210838318,0.9657813310623168,0.9657813310623168,1.0,1.0,-2.6936044692993164,1.23396098613739,1.4596433639526367,0.6252279281616211,0.9615690112113952,0.9615690112113952,0.0,112.88799285888672,92.0,63267.5546875,0.0,1628.6676025390625,1.0,279.40203857421875,283.4912414550781,298.9999389648437,303.0037536621094,293.1499938964844,293.1499938964844,279.45001220703125,33976.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376833200454712,1.0,0.0,0.0,3.6919350624084473,3.691959142684937,9.09497202883358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.4453125,0.0,1565.01513671875,1895.4371337890625,0.0,2820.078369140625,0.9151130318641664,1.0,0.0,3.0,1.0,0.0
17752560,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8636494278907776,0.3216976821422577,0.2905950546264648,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9462199807167052,0.4160512685775757,0.3945994973182678,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9280787110328674,0.3953421711921692,0.2771300375461578,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9120452404022216,0.3777510821819305,0.3586114645004272,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7449181079864502,0.2036034911870956,0.924118995666504,285.0169982910156,284.95001220703125,298.60406494140625,296.048583984375,297.834716796875,297.1813659667969,285.0149230957031,1.0,0.5002896189689636,0.9656739830970764,0.9656739830970764,1.0,1.0,-2.6953237056732178,1.2347993850708008,1.4605242013931274,0.6256518959999084,0.9799538254737854,0.9799538254737854,0.0,107.07405853271484,80.0,63518.6328125,0.0,1604.4176025390625,1.0,279.4429626464844,283.4737548828125,299.02783203125,303.08984375,293.1499938964844,293.1499938964844,279.1499938964844,33003.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836000919342041,1.0,0.0,0.0,3.768648862838745,3.7686734199523926,9.476863169766148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.6826171875,0.0,1646.0699462890625,1895.4371337890625,0.0,2804.375732421875,0.9297561049461364,1.0,0.0,3.0,1.0,0.0
17752620,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8944307565689087,0.3216665387153625,0.2904011905193329,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9804582595825196,0.4167554974555969,0.395055204629898,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.964621603488922,0.3956505060195923,0.2772082984447479,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9496143460273744,0.3784959614276886,0.3590831160545349,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7703353762626648,0.2036994397640228,0.9230309128761292,284.8980712890625,284.95001220703125,298.6615600585937,296.07965087890625,297.8600158691406,297.1793212890625,284.9012145996094,1.0,0.4925864636898041,0.9654592275619508,0.9654592275619508,1.0,1.0,-2.694998264312744,1.2346152067184448,1.460383057594299,0.6256190538406372,0.8768182992935181,0.8768182992935181,0.0,95.8718490600586,83.0,64219.47265625,0.0,1552.484375,1.0,279.1567687988281,283.3450927734375,299.09539794921875,303.27667236328125,293.1499938964844,293.1499938964844,279.45001220703125,38693.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429080843925476,1.0,0.0,0.0,3.662313222885132,3.6623377799987793,8.949612606556911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.46875,0.0,1567.12939453125,1895.4371337890625,0.0,2868.897216796875,0.9103706479072572,1.0,0.0,3.0,1.0,0.0
17752680,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8944307565689087,0.3216665387153625,0.2904011905193329,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9804582595825196,0.4167554974555969,0.395055204629898,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.964621603488922,0.3956505060195923,0.2772082984447479,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9496143460273744,0.3784959614276886,0.3590831160545349,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7703353762626648,0.2036994397640228,0.9230309128761292,284.8980712890625,284.95001220703125,298.6615600585937,296.07965087890625,297.8600158691406,297.1793212890625,284.9012145996094,1.0,0.4925864636898041,0.9654592275619508,0.9654592275619508,1.0,1.0,-2.694998264312744,1.2346152067184448,1.460383057594299,0.6256190538406372,0.8768182992935181,0.8768182992935181,0.0,95.8718490600586,83.0,64219.47265625,0.0,1552.484375,1.0,279.1567687988281,283.3450927734375,299.09539794921875,303.27667236328125,293.1499938964844,293.1499938964844,279.45001220703125,38693.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429080843925476,1.0,0.0,0.0,3.662313222885132,3.6623377799987793,8.949612606556911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.46875,0.0,1567.12939453125,1895.4371337890625,0.0,2868.897216796875,0.9103706479072572,1.0,0.0,3.0,1.0,0.0
17752740,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9164367914199828,0.322576493024826,0.2907241582870483,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9986712336540222,0.4182513952255249,0.3958963453769684,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9853651523590088,0.3968424499034881,0.2776606380939483,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.972651183605194,0.3799602687358856,0.3599972724914551,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7881921529769897,0.2041841000318527,0.9234458208084106,285.02081298828125,284.95001220703125,298.7191467285156,296.1107177734375,297.888916015625,297.18365478515625,285.0186767578125,1.0,0.4893809854984283,0.965244472026825,0.965244472026825,1.0,1.0,-2.698505401611328,1.2363337278366089,1.4621715545654297,0.6264487504959106,0.988877296447754,0.988877296447754,0.0,89.92317962646484,101.0,63848.97265625,0.0,1530.0665283203125,1.0,279.443359375,283.470947265625,299.09033203125,303.1732177734375,293.1499938964844,293.1499938964844,279.1499938964844,32985.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835256040096283,1.0,0.0,0.0,3.7913239002227774,3.791348934173584,9.591246907802995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.486328125,0.0,1672.7296142578125,1895.4371337890625,0.0,2797.426025390625,0.9347593784332277,1.0,0.0,3.0,1.0,0.0
17752800,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9164367914199828,0.322576493024826,0.2907241582870483,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9986712336540222,0.4182513952255249,0.3958963453769684,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9853651523590088,0.3968424499034881,0.2776606380939483,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.972651183605194,0.3799602687358856,0.3599972724914551,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7881921529769897,0.2041841000318527,0.9234458208084106,285.02081298828125,284.95001220703125,298.7191467285156,296.1107177734375,297.888916015625,297.18365478515625,285.0186767578125,1.0,0.4893809854984283,0.965244472026825,0.965244472026825,1.0,1.0,-2.698505401611328,1.2363337278366089,1.4621715545654297,0.6264487504959106,0.988877296447754,0.988877296447754,0.0,89.92317962646484,101.0,63848.97265625,0.0,1530.0665283203125,1.0,279.443359375,283.470947265625,299.09033203125,303.1732177734375,293.1499938964844,293.1499938964844,279.1499938964844,32985.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835256040096283,1.0,0.0,0.0,3.7913239002227774,3.791348934173584,9.591246907802995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.486328125,0.0,1672.7296142578125,1895.4371337890625,0.0,2797.426025390625,0.9347593784332277,1.0,0.0,3.0,1.0,0.0
17752860,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9030144810676576,0.3224903345108032,0.2910721004009247,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.988951563835144,0.4189369976520538,0.3970275819301605,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9737942814826964,0.3971135318279266,0.2781680524349212,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9602360129356384,0.3806745707988739,0.3610530495643616,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7775957584381104,0.2042459845542907,0.9251115918159484,284.8994445800781,284.95001220703125,298.7767944335937,296.1417541503906,297.9140930175781,297.1810913085937,284.9027099609375,1.0,0.4932851791381836,0.965023636817932,0.965023636817932,1.0,1.0,-2.704188823699951,1.239086031913757,1.4651027917861938,0.6279676556587219,0.8862413763999939,0.8862413763999939,0.0,93.7863311767578,119.0,64710.9296875,0.0,1555.8165283203125,1.0,279.1565856933594,283.337646484375,299.1590881347656,303.3697204589844,293.1499938964844,293.1499938964844,279.45001220703125,38434.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424530029296875,1.0,0.0,0.0,3.6966238021850586,3.696648597717285,9.118088541981706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.044921875,0.0,1604.1124267578125,1895.4371337890625,0.0,2864.64208984375,0.9177777767181396,1.0,0.0,3.0,1.0,0.0
17752920,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9030144810676576,0.3224903345108032,0.2910721004009247,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.988951563835144,0.4189369976520538,0.3970275819301605,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9737942814826964,0.3971135318279266,0.2781680524349212,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9602360129356384,0.3806745707988739,0.3610530495643616,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7775957584381104,0.2042459845542907,0.9251115918159484,284.8994445800781,284.95001220703125,298.7767944335937,296.1417541503906,297.9140930175781,297.1810913085937,284.9027099609375,1.0,0.4932851791381836,0.965023636817932,0.965023636817932,1.0,1.0,-2.704188823699951,1.239086031913757,1.4651027917861938,0.6279676556587219,0.8862413763999939,0.8862413763999939,0.0,93.7863311767578,119.0,64710.9296875,0.0,1555.8165283203125,1.0,279.1565856933594,283.337646484375,299.1590881347656,303.3697204589844,293.1499938964844,293.1499938964844,279.45001220703125,38434.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424530029296875,1.0,0.0,0.0,3.6966238021850586,3.696648597717285,9.118088541981706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.044921875,0.0,1604.1124267578125,1895.4371337890625,0.0,2864.64208984375,0.9177777767181396,1.0,0.0,3.0,1.0,0.0
17752980,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8761694431304932,0.3232500255107879,0.2918400764465332,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.962813675403595,0.4203251898288727,0.3984528183937073,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9444169998168944,0.3981896638870239,0.2789890170097351,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9295595288276672,0.3820329010486603,0.3624767661094665,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7551668882369995,0.2045965045690536,0.9278600811958312,285.02960205078125,284.95001220703125,298.83447265625,296.1727600097656,297.9423522949219,297.1840209960937,285.0278625488281,1.0,0.501093864440918,0.9648028016090392,0.9648028016090392,1.0,1.0,-2.7128171920776367,1.243296504020691,1.4695205688476562,0.6301649212837219,1.0,1.0,0.0,103.25740051269533,137.0,64409.140625,0.0,1611.8143310546875,1.0,279.443603515625,283.4695739746094,299.1546936035156,303.2723388671875,293.1499938964844,293.1499938964844,279.1499938964844,32965.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352974653244019,1.0,0.0,0.0,3.82570481300354,3.825730085372925,9.76598812485463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.0830078125,0.0,1713.779052734375,1895.4371337890625,0.0,2797.8125,0.9425023198127748,1.0,0.0,3.0,1.0,0.0
17753040,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8761694431304932,0.3232500255107879,0.2918400764465332,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.962813675403595,0.4203251898288727,0.3984528183937073,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9444169998168944,0.3981896638870239,0.2789890170097351,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9295595288276672,0.3820329010486603,0.3624767661094665,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7551668882369995,0.2045965045690536,0.9278600811958312,285.02960205078125,284.95001220703125,298.83447265625,296.1727600097656,297.9423522949219,297.1840209960937,285.0278625488281,1.0,0.501093864440918,0.9648028016090392,0.9648028016090392,1.0,1.0,-2.7128171920776367,1.243296504020691,1.4695205688476562,0.6301649212837219,1.0,1.0,0.0,103.25740051269533,137.0,64409.140625,0.0,1611.8143310546875,1.0,279.443603515625,283.4695739746094,299.1546936035156,303.2723388671875,293.1499938964844,293.1499938964844,279.1499938964844,32965.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352974653244019,1.0,0.0,0.0,3.82570481300354,3.825730085372925,9.76598812485463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.0830078125,0.0,1713.779052734375,1895.4371337890625,0.0,2797.8125,0.9425023198127748,1.0,0.0,3.0,1.0,0.0
17753100,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.861670732498169,0.3232404589653015,0.2923082411289215,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9458558559417723,0.4207098186016083,0.3992736339569092,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.926497220993042,0.3983735740184784,0.2794751226902008,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.912095844745636,0.3824244439601898,0.3632858991622925,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7433027625083923,0.2046110481023788,0.9296008944511414,284.8844299316406,284.95001220703125,298.8633117675781,296.188232421875,297.95513916015625,297.1830139160156,284.8782043457031,1.0,0.5059940814971924,0.9646923542022704,0.9646923542022704,1.0,1.0,-2.7180190086364746,1.2458146810531616,1.472204327583313,0.6315829753875732,0.9125308394432068,0.9125308394432068,0.0,109.4254913330078,137.0,65515.93359375,0.0,1647.861083984375,1.0,279.1942749023437,283.3027648925781,299.2206115722656,303.52294921875,293.1499938964844,293.1499938964844,279.1499938964844,36231.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413489460945129,1.0,0.0,0.0,3.820127248764038,3.820152997970581,9.73753230937291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.283203125,0.0,1732.62060546875,1895.4371337890625,0.0,2854.321044921875,0.9417511820793152,1.0,0.0,3.0,1.0,0.0
17753160,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8464704751968384,0.3229716718196869,0.2923874258995056,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9264575839042664,0.4208523333072662,0.3997457921504974,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9075374007225036,0.3983006477355957,0.2796747982501983,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8949921727180481,0.3825942873954773,0.3637794256210327,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7309361100196838,0.2044713497161865,0.9305225610733032,284.8973388671875,284.95001220703125,298.89215087890625,296.20367431640625,297.9666748046875,297.1797180175781,284.9005126953125,1.0,0.5111950039863586,0.9645718932151794,0.9645718932151794,1.0,1.0,-2.720624685287476,1.2470704317092896,1.473554253578186,0.6322997212409973,0.8988965749740601,0.8988965749740601,0.0,116.6379852294922,155.0,65398.375,0.0,1685.0904541015625,1.0,279.15655517578125,283.3233947753906,299.2234191894531,303.4786682128906,293.1499938964844,293.1499938964844,279.45001220703125,38161.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842928946018219,1.0,0.0,0.0,3.748572826385498,3.748598098754883,9.37616334795166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.806640625,0.0,1662.23828125,1895.4371337890625,0.0,2869.092529296875,0.928970754146576,1.0,0.0,3.0,1.0,0.0
17753220,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8214755058288574,0.3235718309879303,0.2932015061378479,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8948597311973572,0.4221160411834717,0.4012587964534759,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8782278895378113,0.3992371559143066,0.2805481851100921,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8667392134666443,0.3838140666484833,0.3652792572975158,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.7090160250663757,0.2046414166688919,0.9334772825241088,285.0393371582031,284.95001220703125,298.9498291015625,296.2344665527344,297.9942626953125,297.1813049316406,285.0389099121094,1.0,0.5225106477737427,0.9643309116363524,0.9643309116363524,1.0,1.0,-2.729816436767578,1.2515511512756348,1.4782652854919434,0.6346571445465088,1.0,1.0,0.0,131.83436584472656,173.0,64994.22265625,0.0,1769.3092041015625,1.0,279.4435729980469,283.469482421875,299.2175598144531,303.3747863769531,293.1499938964844,293.1499938964844,279.1499938964844,33550.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360298275947571,1.0,0.0,0.0,3.858819484710693,3.858844995498657,9.93578510133375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.9169921875,0.0,1758.7601318359375,1895.4371337890625,0.0,2804.645263671875,0.9503669142723083,1.0,0.0,3.0,1.0,0.0
17753280,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8214755058288574,0.3235718309879303,0.2932015061378479,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8948597311973572,0.4221160411834717,0.4012587964534759,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8782278895378113,0.3992371559143066,0.2805481851100921,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8667392134666443,0.3838140666484833,0.3652792572975158,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.7090160250663757,0.2046414166688919,0.9334772825241088,285.0393371582031,284.95001220703125,298.9498291015625,296.2344665527344,297.9942626953125,297.1813049316406,285.0389099121094,1.0,0.5225106477737427,0.9643309116363524,0.9643309116363524,1.0,1.0,-2.729816436767578,1.2515511512756348,1.4782652854919434,0.6346571445465088,1.0,1.0,0.0,131.83436584472656,173.0,64994.22265625,0.0,1769.3092041015625,1.0,279.4435729980469,283.469482421875,299.2175598144531,303.3747863769531,293.1499938964844,293.1499938964844,279.1499938964844,33550.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360298275947571,1.0,0.0,0.0,3.858819484710693,3.858844995498657,9.93578510133375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.9169921875,0.0,1758.7601318359375,1895.4371337890625,0.0,2804.645263671875,0.9503669142723083,1.0,0.0,3.0,1.0,0.0
17753340,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7978325486183167,0.323198139667511,0.2937951982021332,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8686783909797668,0.4225724339485168,0.4026232957839966,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8528797626495361,0.399264931678772,0.2812791168689728,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8425624966621399,0.3842843472957611,0.3666346073150635,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6872988939285278,0.2043790519237518,0.9361555576324464,284.89959716796875,284.95001220703125,299.0074462890625,296.2651672363281,298.0181884765625,297.17633056640625,284.9019775390625,1.0,0.5344790816307068,0.9640899896621704,0.9640899896621704,1.0,1.0,-2.737903356552124,1.2554575204849243,1.4824458360671997,0.6368772983551025,0.9126081466674804,0.9126081466674804,0.0,148.66445922851562,176.0,66093.515625,0.0,1860.0089111328125,1.0,279.1566772460937,283.3122863769531,299.284912109375,303.58453369140625,293.1499938964844,293.1499938964844,278.8500061035156,37868.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436003923416138,1.0,0.0,0.0,3.799332618713379,3.799358606338501,9.63181037150207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10928.626953125,0.0,1720.2950439453125,1895.4371337890625,0.0,2875.371337890625,0.9399884939193726,1.0,0.0,3.0,1.0,0.0
17753400,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7978325486183167,0.323198139667511,0.2937951982021332,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8686783909797668,0.4225724339485168,0.4026232957839966,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8528797626495361,0.399264931678772,0.2812791168689728,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8425624966621399,0.3842843472957611,0.3666346073150635,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6872988939285278,0.2043790519237518,0.9361555576324464,284.89959716796875,284.95001220703125,299.0074462890625,296.2651672363281,298.0181884765625,297.17633056640625,284.9019775390625,1.0,0.5344790816307068,0.9640899896621704,0.9640899896621704,1.0,1.0,-2.737903356552124,1.2554575204849243,1.4824458360671997,0.6368772983551025,0.9126081466674804,0.9126081466674804,0.0,148.66445922851562,176.0,66093.515625,0.0,1860.0089111328125,1.0,279.1566772460937,283.3122863769531,299.284912109375,303.58453369140625,293.1499938964844,293.1499938964844,278.8500061035156,37868.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436003923416138,1.0,0.0,0.0,3.799332618713379,3.799358606338501,9.63181037150207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10928.626953125,0.0,1720.2950439453125,1895.4371337890625,0.0,2875.371337890625,0.9399884939193726,1.0,0.0,3.0,1.0,0.0
17753460,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7826648950576782,0.3226562440395355,0.2936663925647735,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8533362150192261,0.4228027760982513,0.4032445847988128,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8380619287490845,0.3990786969661712,0.2814390063285827,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8285071849822998,0.3845404088497162,0.3672874569892883,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6738878488540649,0.203911617398262,0.9362035393714904,284.894287109375,284.95001220703125,299.06500244140625,296.29571533203125,298.0411376953125,297.1697082519531,284.8966064453125,1.0,0.5418494939804077,0.9638429880142212,0.9638429880142212,1.0,1.0,-2.739531755447388,1.25622820854187,1.4833035469055176,0.6373386383056641,0.8470427989959717,0.8470427989959717,0.0,160.44068908691406,164.0,66297.953125,0.0,1917.5096435546875,1.0,278.8575744628906,283.28985595703125,299.2997741699219,303.6246337890625,293.1499938964844,293.1499938964844,279.1499938964844,40481.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467852473258972,1.0,0.0,0.0,3.5741758346557617,3.574199914932251,8.524032750756305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.34375,0.0,1483.27197265625,1895.4371337890625,0.0,2905.17041015625,0.8929036259651184,1.0,0.0,3.0,1.0,0.0
17753520,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7826648950576782,0.3226562440395355,0.2936663925647735,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8533362150192261,0.4228027760982513,0.4032445847988128,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8380619287490845,0.3990786969661712,0.2814390063285827,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8285071849822998,0.3845404088497162,0.3672874569892883,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6738878488540649,0.203911617398262,0.9362035393714904,284.894287109375,284.95001220703125,299.06500244140625,296.29571533203125,298.0411376953125,297.1697082519531,284.8966064453125,1.0,0.5418494939804077,0.9638429880142212,0.9638429880142212,1.0,1.0,-2.739531755447388,1.25622820854187,1.4833035469055176,0.6373386383056641,0.8470427989959717,0.8470427989959717,0.0,160.44068908691406,164.0,66297.953125,0.0,1917.5096435546875,1.0,278.8575744628906,283.28985595703125,299.2997741699219,303.6246337890625,293.1499938964844,293.1499938964844,279.1499938964844,40481.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467852473258972,1.0,0.0,0.0,3.5741758346557617,3.574199914932251,8.524032750756305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.34375,0.0,1483.27197265625,1895.4371337890625,0.0,2905.17041015625,0.8929036259651184,1.0,0.0,3.0,1.0,0.0
17753580,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7818648219108582,0.323422223329544,0.2941454648971557,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8528116941452026,0.4241897463798523,0.4043466448783874,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.837390661239624,0.4001459777355194,0.2820222377777099,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8280474543571472,0.3858380317687988,0.368331104516983,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.672828197479248,0.2040528953075409,0.9363542199134828,285.00738525390625,284.95001220703125,299.1224975585937,296.3261108398437,298.0695495605469,297.1731262207031,285.0055847167969,1.0,0.5426380634307861,0.9635960459709167,0.9635960459709167,1.0,1.0,-2.7435648441314697,1.258183479309082,1.485381245613098,0.6383797526359558,0.9467400908470154,0.9467400908470154,0.0,161.6205596923828,152.0,65929.8125,0.0,1929.314453125,1.0,279.14263916015625,283.4078674316406,299.2998046875,303.5189208984375,293.1499938964844,293.1499938964844,278.8500061035156,33489.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379074931144714,1.0,0.0,0.0,3.696052312850952,3.6960763931274414,9.115269676840398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10871.322265625,0.0,1565.9892578125,1895.4371337890625,0.0,2822.17138671875,0.9135540127754213,1.0,0.0,3.0,1.0,0.0
17753640,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7818648219108582,0.323422223329544,0.2941454648971557,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8528116941452026,0.4241897463798523,0.4043466448783874,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.837390661239624,0.4001459777355194,0.2820222377777099,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8280474543571472,0.3858380317687988,0.368331104516983,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.672828197479248,0.2040528953075409,0.9363542199134828,285.00738525390625,284.95001220703125,299.1224975585937,296.3261108398437,298.0695495605469,297.1731262207031,285.0055847167969,1.0,0.5426380634307861,0.9635960459709167,0.9635960459709167,1.0,1.0,-2.7435648441314697,1.258183479309082,1.485381245613098,0.6383797526359558,0.9467400908470154,0.9467400908470154,0.0,161.6205596923828,152.0,65929.8125,0.0,1929.314453125,1.0,279.14263916015625,283.4078674316406,299.2998046875,303.5189208984375,293.1499938964844,293.1499938964844,278.8500061035156,33489.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379074931144714,1.0,0.0,0.0,3.696052312850952,3.6960763931274414,9.115269676840398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10871.322265625,0.0,1565.9892578125,1895.4371337890625,0.0,2822.17138671875,0.9135540127754213,1.0,0.0,3.0,1.0,0.0
17753700,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7841543555259705,0.32343390583992,0.2943169772624969,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8553749918937683,0.4245901703834533,0.4048550724983215,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.839723527431488,0.4003376364707947,0.2822712063789367,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8304304480552673,0.386216789484024,0.3688020408153534,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6747066974639893,0.2040144205093383,0.9362892508506776,284.8763122558594,284.95001220703125,299.15118408203125,296.3412170410156,298.0824584960937,297.172607421875,284.87286376953125,1.0,0.5416350960731506,0.963472545146942,0.963472545146942,1.0,1.0,-2.7451744079589844,1.2589467763900757,1.4862276315689087,0.6388625502586365,0.8578501343727112,0.8578501343727112,0.0,159.9031524658203,152.0,66765.1015625,0.0,1923.7882080078125,1.0,278.8967590332031,283.2613220214844,299.3650207519531,303.7585144042969,293.1499938964844,293.1499938964844,278.8500061035156,37745.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430711627006531,1.0,0.0,0.0,3.659771919250488,3.6597962379455566,8.937196867009334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.982421875,0.0,1557.16455078125,1895.4371337890625,0.0,2870.422119140625,0.906426966190338,1.0,0.0,3.0,1.0,0.0
17753760,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7869566082954407,0.3233166337013244,0.2941150963306427,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8586027026176453,0.4248628318309784,0.4050179421901703,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8426434993743896,0.4003937244415283,0.2822394967079162,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8334131836891174,0.3864799737930298,0.3689556419849396,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.677128791809082,0.2039086073637008,0.935376524925232,284.913330078125,284.95001220703125,299.1798400878906,296.3562927246094,298.0946350097656,297.1707763671875,284.9154357910156,1.0,0.5398551821708679,0.963354229927063,0.963354229927063,1.0,1.0,-2.7441792488098145,1.2584476470947266,1.4857314825057983,0.6386280059814453,0.8627800345420837,0.8627800345420837,0.0,157.43812561035156,140.0,66548.578125,0.0,1910.7015380859373,1.0,278.8576965332031,283.3016357421875,299.3671875,303.7012939453125,293.1499938964844,293.1499938964844,279.1499938964844,38532.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437466621398926,1.0,0.0,0.0,3.5784912109375,3.578514814376831,8.544628826712142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.78515625,0.0,1473.63427734375,1895.4371337890625,0.0,2876.739501953125,0.8918176889419556,1.0,0.0,3.0,1.0,0.0
17753820,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7973093390464783,0.3241099715232849,0.2943017184734344,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8699451684951782,0.4263091087341308,0.4058491885662079,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8531659841537476,0.4014822244644165,0.2825954258441925,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8438252210617065,0.3878215849399566,0.369711309671402,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6859889030456543,0.2041841745376587,0.9345471858978271,285.0133361816406,284.95001220703125,299.237060546875,296.3862609863281,298.1232604980469,297.1749267578125,285.01092529296875,1.0,0.5349978804588318,0.9631175994873048,0.9631175994873048,1.0,1.0,-2.745735883712769,1.2592017650604248,1.4865342378616333,0.6389936804771423,0.9615567922592164,0.9615567922592164,0.0,149.67933654785156,128.0,66228.9296875,0.0,1876.80712890625,1.0,279.14276123046875,283.40673828125,299.36700439453125,303.60693359375,293.1499938964844,293.1499938964844,278.8500061035156,32946.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365418910980225,1.0,0.0,0.0,3.714745759963989,3.71476984024048,9.20770673928928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10937.322265625,0.0,1583.15283203125,1895.4371337890625,0.0,2809.423828125,0.917380154132843,1.0,0.0,3.0,1.0,0.0
17753880,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7973093390464783,0.3241099715232849,0.2943017184734344,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8699451684951782,0.4263091087341308,0.4058491885662079,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8531659841537476,0.4014822244644165,0.2825954258441925,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8438252210617065,0.3878215849399566,0.369711309671402,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6859889030456543,0.2041841745376587,0.9345471858978271,285.0133361816406,284.95001220703125,299.237060546875,296.3862609863281,298.1232604980469,297.1749267578125,285.01092529296875,1.0,0.5349978804588318,0.9631175994873048,0.9631175994873048,1.0,1.0,-2.745735883712769,1.2592017650604248,1.4865342378616333,0.6389936804771423,0.9615567922592164,0.9615567922592164,0.0,149.67933654785156,128.0,66228.9296875,0.0,1876.80712890625,1.0,279.14276123046875,283.40673828125,299.36700439453125,303.60693359375,293.1499938964844,293.1499938964844,278.8500061035156,32946.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365418910980225,1.0,0.0,0.0,3.714745759963989,3.71476984024048,9.20770673928928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10937.322265625,0.0,1583.15283203125,1895.4371337890625,0.0,2809.423828125,0.917380154132843,1.0,0.0,3.0,1.0,0.0
17753940,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8101796507835388,0.323994368314743,0.2940928041934967,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8845511078834534,0.4270242750644684,0.4063672721385956,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.866776704788208,0.4016925692558288,0.2826588153839111,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8572690486907959,0.3884468674659729,0.3701461255550384,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.697390079498291,0.2041302919387817,0.9331037998199464,284.9067077636719,284.95001220703125,299.2940979003906,296.416015625,298.14825439453125,297.1726379394531,284.9092102050781,1.0,0.5288947224617004,0.9628809690475464,0.9628809690475464,1.0,1.0,-2.744978427886963,1.2588030099868774,1.486175537109375,0.6388569474220276,0.8679184913635254,0.8679184913635254,0.0,140.49212646484375,116.0,66871.375,0.0,1832.6383056640625,1.0,278.8572082519531,283.2896728515625,299.42999267578125,303.7872009277344,293.1499938964844,293.1499938964844,279.1499938964844,38500.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429819345474243,1.0,0.0,0.0,3.6045539379119873,3.604578018188477,8.669546218698088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.4248046875,0.0,1501.672607421875,1895.4371337890625,0.0,2869.587890625,0.8975220918655396,1.0,0.0,3.0,1.0,0.0
17754000,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8101796507835388,0.323994368314743,0.2940928041934967,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8845511078834534,0.4270242750644684,0.4063672721385956,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.866776704788208,0.4016925692558288,0.2826588153839111,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8572690486907959,0.3884468674659729,0.3701461255550384,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.697390079498291,0.2041302919387817,0.9331037998199464,284.9067077636719,284.95001220703125,299.2940979003906,296.416015625,298.14825439453125,297.1726379394531,284.9092102050781,1.0,0.5288947224617004,0.9628809690475464,0.9628809690475464,1.0,1.0,-2.744978427886963,1.2588030099868774,1.486175537109375,0.6388569474220276,0.8679184913635254,0.8679184913635254,0.0,140.49212646484375,116.0,66871.375,0.0,1832.6383056640625,1.0,278.8572082519531,283.2896728515625,299.42999267578125,303.7872009277344,293.1499938964844,293.1499938964844,279.1499938964844,38500.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429819345474243,1.0,0.0,0.0,3.6045539379119873,3.604578018188477,8.669546218698088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.4248046875,0.0,1501.672607421875,1895.4371337890625,0.0,2869.587890625,0.8975220918655396,1.0,0.0,3.0,1.0,0.0
17754060,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8263403177261353,0.3247911334037781,0.2941638529300689,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9042560458183287,0.42861008644104,0.4071868658065796,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8854451179504395,0.4027341604232788,0.2828931808471679,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8756926655769348,0.3897546231746673,0.3707526624202728,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7124579548835754,0.2044913470745086,0.9321067333221436,285.0118713378906,284.95001220703125,299.3509521484375,296.4454650878906,298.1768493652344,297.17706298828125,285.009521484375,1.0,0.5220621824264526,0.962651550769806,0.962651550769806,1.0,1.0,-2.745854616165161,1.259230375289917,1.4866241216659546,0.6390223503112793,0.9677039980888368,0.9677039980888368,0.0,129.85360717773438,104.0,66517.6796875,0.0,1784.1773681640625,1.0,279.1429443359375,283.3998718261719,299.4267883300781,303.6867370605469,293.1499938964844,293.1499938964844,278.8500061035156,33014.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358438611030579,1.0,0.0,0.0,3.737016201019287,3.737040519714356,9.318440561401076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10998.6748046875,0.0,1609.2789306640625,1895.4371337890625,0.0,2802.91015625,0.9224580526351928,1.0,0.0,3.0,1.0,0.0
17754120,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8263403177261353,0.3247911334037781,0.2941638529300689,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9042560458183287,0.42861008644104,0.4071868658065796,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8854451179504395,0.4027341604232788,0.2828931808471679,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8756926655769348,0.3897546231746673,0.3707526624202728,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7124579548835754,0.2044913470745086,0.9321067333221436,285.0118713378906,284.95001220703125,299.3509521484375,296.4454650878906,298.1768493652344,297.17706298828125,285.009521484375,1.0,0.5220621824264526,0.962651550769806,0.962651550769806,1.0,1.0,-2.745854616165161,1.259230375289917,1.4866241216659546,0.6390223503112793,0.9677039980888368,0.9677039980888368,0.0,129.85360717773438,104.0,66517.6796875,0.0,1784.1773681640625,1.0,279.1429443359375,283.3998718261719,299.4267883300781,303.6867370605469,293.1499938964844,293.1499938964844,278.8500061035156,33014.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358438611030579,1.0,0.0,0.0,3.737016201019287,3.737040519714356,9.318440561401076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10998.6748046875,0.0,1609.2789306640625,1895.4371337890625,0.0,2802.91015625,0.9224580526351928,1.0,0.0,3.0,1.0,0.0
17754180,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8449885845184326,0.3246868550777435,0.2939030826091766,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9298095703125,0.4294817149639129,0.4077934622764587,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9077811241149902,0.4029120504856109,0.2828825116157532,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8978395462036133,0.39035364985466,0.3710942566394806,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.728585958480835,0.2045153081417083,0.9307204484939576,284.9037475585937,284.95001220703125,299.4075927734375,296.47467041015625,298.2017822265625,297.1750793457031,284.90643310546875,1.0,0.5147742033004761,0.9624221920967102,0.9624221920967102,1.0,1.0,-2.7450084686279297,1.258782148361206,1.4862264394760132,0.6388915181159973,0.8715102672576904,0.8715102672576904,0.0,118.99942779541016,92.0,67165.328125,0.0,1732.09912109375,1.0,278.8570556640625,283.28155517578125,299.48858642578125,303.8657531738281,293.1499938964844,293.1499938964844,279.1499938964844,38564.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422481417655945,1.0,0.0,0.0,3.6266355514526367,3.626659870147705,8.776090680839843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.662109375,0.0,1526.395751953125,1895.4371337890625,0.0,2862.726318359375,0.9024502635002136,1.0,0.0,3.0,1.0,0.0
17754240,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8449885845184326,0.3246868550777435,0.2939030826091766,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9298095703125,0.4294817149639129,0.4077934622764587,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9077811241149902,0.4029120504856109,0.2828825116157532,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8978395462036133,0.39035364985466,0.3710942566394806,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.728585958480835,0.2045153081417083,0.9307204484939576,284.9037475585937,284.95001220703125,299.4075927734375,296.47467041015625,298.2017822265625,297.1750793457031,284.90643310546875,1.0,0.5147742033004761,0.9624221920967102,0.9624221920967102,1.0,1.0,-2.7450084686279297,1.258782148361206,1.4862264394760132,0.6388915181159973,0.8715102672576904,0.8715102672576904,0.0,118.99942779541016,92.0,67165.328125,0.0,1732.09912109375,1.0,278.8570556640625,283.28155517578125,299.48858642578125,303.8657531738281,293.1499938964844,293.1499938964844,279.1499938964844,38564.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422481417655945,1.0,0.0,0.0,3.6266355514526367,3.626659870147705,8.776090680839843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.662109375,0.0,1526.395751953125,1895.4371337890625,0.0,2862.726318359375,0.9024502635002136,1.0,0.0,3.0,1.0,0.0
