time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8563449382781982,0.3250277042388916,0.2937690615653991,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9451414942741394,0.4302551448345184,0.4080871343612671,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9222561120986938,0.4033654630184173,0.2828649282455444,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.91135436296463,0.3909498751163482,0.3712442219257355,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7378643155097961,0.2046805620193481,0.92991840839386,285.02752685546875,284.95001220703125,299.4358215332031,296.4891357421875,298.2156677246094,297.1766967773437,285.0309143066406,1.0,0.5109690427780151,0.9623074531555176,0.9623074531555176,1.0,1.0,-2.744390726089477,1.2584795951843262,1.4859111309051514,0.6387032270431519,0.9585732221603394,0.9585732221603394,0.0,113.3746109008789,92.0,66533.9453125,0.0,1704.863525390625,1.0,279.10174560546875,283.41607666015625,299.4575500488281,303.67510986328125,293.1499938964844,293.1499938964844,279.1499938964844,33911.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365415334701538,1.0,0.0,0.0,3.680882453918457,3.6809065341949454,9.040599024956464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.5283203125,0.0,1552.038330078125,1895.4371337890625,0.0,2809.420654296875,0.9125451445579528,1.0,0.0,3.0,1.0,0.0
17754360,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8707138299942017,0.3255289793014526,0.293967992067337,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9626855850219728,0.4311951696872711,0.4086976945400238,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9404243230819702,0.4039837718009949,0.2830968797206878,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.929299771785736,0.391690045595169,0.3716742098331451,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7494366765022278,0.2049453854560852,0.929851233959198,285.01318359375,284.95001220703125,299.4639892578125,296.5035400390625,298.2303771972656,297.17987060546875,285.0110778808594,1.0,0.5072126388549805,0.9621931314468384,0.9621931314468384,1.0,1.0,-2.7460763454437256,1.2592921257019043,1.4867843389511108,0.6391549706459045,0.9736910462379456,0.9736910462379456,0.0,107.38758087158205,80.0,66793.8125,0.0,1679.330810546875,1.0,279.14288330078125,283.3960876464844,299.48486328125,303.7630615234375,293.1499938964844,293.1499938964844,278.8500061035156,33060.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351160883903503,1.0,0.0,0.0,3.755664348602295,3.7556889057159424,9.41167286327982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11056.775390625,0.0,1631.30615234375,1895.4371337890625,0.0,2796.12109375,0.9268377423286438,1.0,0.0,3.0,1.0,0.0
17754420,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9035709500312804,0.3254687488079071,0.2937301397323608,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9949696660041808,0.4321626126766205,0.4093815982341766,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9769074320793152,0.4042048156261444,0.2831013202667236,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.967657506465912,0.3923254609107971,0.3720314502716064,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7766698598861694,0.2050275355577469,0.9286361932754515,284.9022216796875,284.95001220703125,299.5201416015625,296.5321044921875,298.2552185058594,297.1781616210937,284.9049987792969,1.0,0.4994667470455169,0.9619644284248352,0.9619644284248352,1.0,1.0,-2.745593547821045,1.2590099573135376,1.486583590507507,0.6391671895980835,0.8755684494972229,0.8755684494972229,0.0,95.96741485595705,98.0,67462.75,0.0,1625.1590576171875,1.0,278.8569030761719,283.27459716796875,299.54608154296875,303.9431457519531,293.1499938964844,293.1499938964844,279.1499938964844,38569.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415136337280273,1.0,0.0,0.0,3.6481454372406006,3.648169755935669,8.88050294634013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.7578125,0.0,1550.320556640625,1895.4371337890625,0.0,2855.860107421875,0.9072060585021972,1.0,0.0,3.0,1.0,0.0
17754480,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9035709500312804,0.3254687488079071,0.2937301397323608,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9949696660041808,0.4321626126766205,0.4093815982341766,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9769074320793152,0.4042048156261444,0.2831013202667236,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.967657506465912,0.3923254609107971,0.3720314502716064,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7766698598861694,0.2050275355577469,0.9286361932754515,284.9022216796875,284.95001220703125,299.5201416015625,296.5321044921875,298.2552185058594,297.1781616210937,284.9049987792969,1.0,0.4994667470455169,0.9619644284248352,0.9619644284248352,1.0,1.0,-2.745593547821045,1.2590099573135376,1.486583590507507,0.6391671895980835,0.8755684494972229,0.8755684494972229,0.0,95.96741485595705,98.0,67462.75,0.0,1625.1590576171875,1.0,278.8569030761719,283.27459716796875,299.54608154296875,303.9431457519531,293.1499938964844,293.1499938964844,279.1499938964844,38569.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415136337280273,1.0,0.0,0.0,3.6481454372406006,3.648169755935669,8.88050294634013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.7578125,0.0,1550.320556640625,1895.4371337890625,0.0,2855.860107421875,0.9072060585021972,1.0,0.0,3.0,1.0,0.0
17754540,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9054188132286072,0.3263203203678131,0.2942358255386352,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9968316555023192,0.4339511096477508,0.4108060598373413,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9787177443504332,0.4053037166595459,0.2836663126945495,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9698544144630432,0.3936817646026611,0.373077243566513,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7781534194946289,0.2054832279682159,0.9300458431243896,285.0185241699219,284.95001220703125,299.57598876953125,296.560302734375,298.2836608886719,297.1829528808594,285.0165100097656,1.0,0.500938355922699,0.961735725402832,0.961735725402832,1.0,1.0,-2.751530408859253,1.261898159980774,1.4896321296691897,0.6406912803649902,0.9836865067481996,0.9836865067481996,0.0,95.79815673828124,116.0,67163.890625,0.0,1633.0054931640625,1.0,279.14324951171875,283.39422607421875,299.54229736328125,303.84307861328125,293.1499938964844,293.1499938964844,278.8500061035156,32993.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344883322715759,1.0,0.0,0.0,3.7784171104431152,3.778441905975342,9.526055464448292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11130.7666015625,0.0,1657.5028076171875,1895.4371337890625,0.0,2790.26611328125,0.931835114955902,1.0,0.0,3.0,1.0,0.0
17754600,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9054188132286072,0.3263203203678131,0.2942358255386352,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9968316555023192,0.4339511096477508,0.4108060598373413,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9787177443504332,0.4053037166595459,0.2836663126945495,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9698544144630432,0.3936817646026611,0.373077243566513,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7781534194946289,0.2054832279682159,0.9300458431243896,285.0185241699219,284.95001220703125,299.57598876953125,296.560302734375,298.2836608886719,297.1829528808594,285.0165100097656,1.0,0.500938355922699,0.961735725402832,0.961735725402832,1.0,1.0,-2.751530408859253,1.261898159980774,1.4896321296691897,0.6406912803649902,0.9836865067481996,0.9836865067481996,0.0,95.79815673828124,116.0,67163.890625,0.0,1633.0054931640625,1.0,279.14324951171875,283.39422607421875,299.54229736328125,303.84307861328125,293.1499938964844,293.1499938964844,278.8500061035156,32993.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344883322715759,1.0,0.0,0.0,3.7784171104431152,3.778441905975342,9.526055464448292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11130.7666015625,0.0,1657.5028076171875,1895.4371337890625,0.0,2790.26611328125,0.931835114955902,1.0,0.0,3.0,1.0,0.0
17754660,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8826475143432617,0.3261244595050812,0.2946294546127319,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9773353934288024,0.4348765015602112,0.4122325778007507,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9551376104354858,0.4054349660873413,0.2841888964176178,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.945341944694519,0.3942306041717529,0.3741373419761657,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7593106031417847,0.2054748684167862,0.9321376085281372,284.9038391113281,284.95001220703125,299.63153076171875,296.5881042480469,298.3078308105469,297.1801452636719,284.90679931640625,1.0,0.5072662830352783,0.961498200893402,0.961498200893402,1.0,1.0,-2.758139371871948,1.2650740146636963,1.4930652379989624,0.642562985420227,0.8860116004943848,0.8860116004943848,0.0,103.59162902832033,134.0,68031.7109375,0.0,1679.298828125,1.0,278.856689453125,283.26611328125,299.6044311523437,304.0360717773437,293.1499938964844,293.1499938964844,279.1499938964844,38272.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413399457931519,1.0,0.0,0.0,3.685601949691773,3.685626745223999,9.06379682419356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.4345703125,0.0,1590.3067626953125,1895.4371337890625,0.0,2854.237060546875,0.9152672290802002,1.0,0.0,3.0,1.0,0.0
17754720,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8826475143432617,0.3261244595050812,0.2946294546127319,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9773353934288024,0.4348765015602112,0.4122325778007507,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9551376104354858,0.4054349660873413,0.2841888964176178,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.945341944694519,0.3942306041717529,0.3741373419761657,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7593106031417847,0.2054748684167862,0.9321376085281372,284.9038391113281,284.95001220703125,299.63153076171875,296.5881042480469,298.3078308105469,297.1801452636719,284.90679931640625,1.0,0.5072662830352783,0.961498200893402,0.961498200893402,1.0,1.0,-2.758139371871948,1.2650740146636963,1.4930652379989624,0.642562985420227,0.8860116004943848,0.8860116004943848,0.0,103.59162902832033,134.0,68031.7109375,0.0,1679.298828125,1.0,278.856689453125,283.26611328125,299.6044311523437,304.0360717773437,293.1499938964844,293.1499938964844,279.1499938964844,38272.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413399457931519,1.0,0.0,0.0,3.685601949691773,3.685626745223999,9.06379682419356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.4345703125,0.0,1590.3067626953125,1895.4371337890625,0.0,2854.237060546875,0.9152672290802002,1.0,0.0,3.0,1.0,0.0
17754780,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.855384111404419,0.3267684280872345,0.2953900694847107,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9470914602279664,0.4365539252758026,0.4140232801437378,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.921733856201172,0.4063777029514313,0.2849892675876617,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9121984839439392,0.3954351842403412,0.3755069375038147,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7370644211769104,0.2057494968175888,0.9349971413612366,285.02569580078125,284.95001220703125,299.68670654296875,296.61553955078125,298.33514404296875,297.1831970214844,285.0237121582031,1.0,0.516438901424408,0.9612606763839722,0.9612606763839722,1.0,1.0,-2.767242193222046,1.2694987058639526,1.4977436065673828,0.6449461579322815,1.0,1.0,0.0,115.37378692626952,152.0,67775.0234375,0.0,1748.3707275390625,1.0,279.1435546875,283.3899841308594,299.6000366210937,303.9402160644531,293.1499938964844,293.1499938964844,278.8500061035156,32909.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348592519760132,1.0,0.0,0.0,3.816928863525391,3.816954135894776,9.721234164317138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.748046875,0.0,1702.755615234375,1895.4371337890625,0.0,2793.725341796875,0.9405052065849304,1.0,0.0,3.0,1.0,0.0
17754840,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.855384111404419,0.3267684280872345,0.2953900694847107,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9470914602279664,0.4365539252758026,0.4140232801437378,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.921733856201172,0.4063777029514313,0.2849892675876617,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9121984839439392,0.3954351842403412,0.3755069375038147,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7370644211769104,0.2057494968175888,0.9349971413612366,285.02569580078125,284.95001220703125,299.68670654296875,296.61553955078125,298.33514404296875,297.1831970214844,285.0237121582031,1.0,0.516438901424408,0.9612606763839722,0.9612606763839722,1.0,1.0,-2.767242193222046,1.2694987058639526,1.4977436065673828,0.6449461579322815,1.0,1.0,0.0,115.37378692626952,152.0,67775.0234375,0.0,1748.3707275390625,1.0,279.1435546875,283.3899841308594,299.6000366210937,303.9402160644531,293.1499938964844,293.1499938964844,278.8500061035156,32909.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348592519760132,1.0,0.0,0.0,3.816928863525391,3.816954135894776,9.721234164317138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.748046875,0.0,1702.755615234375,1895.4371337890625,0.0,2793.725341796875,0.9405052065849304,1.0,0.0,3.0,1.0,0.0
17754900,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8422954082489014,0.3266835808753967,0.2958239316940307,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9301497340202332,0.437064379453659,0.4149967432022095,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9053205251693726,0.4064749181270599,0.2854425013065338,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8969979286193848,0.3957323729991913,0.3762665390968323,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7263023853302002,0.20572030544281,0.9366949200630188,284.88104248046875,284.95001220703125,299.71417236328125,296.62908935546875,298.3472595214844,297.1820983886719,284.8753356933594,1.0,0.5217381715774536,0.9611419439315796,0.9611419439315796,1.0,1.0,-2.7724363803863525,1.2720048427581787,1.5004314184188845,0.6463905572891235,0.9070577025413512,0.9070577025413512,0.0,122.36199951171876,152.0,68866.921875,0.0,1789.231689453125,1.0,278.8938903808594,283.2246398925781,299.6607971191406,304.1901550292969,293.1499938964844,293.1499938964844,278.8500061035156,36367.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406690955162048,1.0,0.0,0.0,3.808113813400269,3.808139324188232,9.67638470683596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.3662109375,0.0,1719.16796875,1895.4371337890625,0.0,2847.96728515625,0.9390910267829896,1.0,0.0,3.0,1.0,0.0
17754960,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.828976571559906,0.3263508081436157,0.2958645522594452,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9125320315361024,0.4373781681060791,0.4156308472156524,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.889707624912262,0.4063238203525543,0.2856028974056244,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8817798495292664,0.3958054780960083,0.3766939342021942,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7148934006690979,0.2055479288101196,0.937563955783844,284.8996887207031,284.95001220703125,299.7415466308594,296.6425170898437,298.3581848144531,297.1788635253906,284.9027404785156,1.0,0.5272027850151062,0.9610132575035096,0.9610132575035096,1.0,1.0,-2.77500057220459,1.2732337713241575,1.5017666816711426,0.6471199989318848,0.897243857383728,0.897243857383728,0.0,130.21661376953125,170.0,68727.7421875,0.0,1830.2991943359373,1.0,278.8565673828125,283.2499389648437,299.6607360839844,304.1387023925781,293.1499938964844,293.1499938964844,279.1499938964844,38133.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420342206954956,1.0,0.0,0.0,3.736594438552856,3.736619710922241,9.316337354903226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.38671875,0.0,1648.001220703125,1895.4371337890625,0.0,2860.726806640625,0.9263573884963988,1.0,0.0,3.0,1.0,0.0
17755020,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8156422972679138,0.3265208601951599,0.2960945665836334,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8963760137557983,0.4382344186306,0.4165363013744354,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8742213249206543,0.4066698253154754,0.2859126329421997,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8667256832122803,0.3963081538677215,0.3773052990436554,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.7023720145225525,0.2055661380290985,0.938788652420044,285.0395812988281,284.95001220703125,299.7720642089844,296.6574401855469,298.3725891113281,297.1792297363281,285.0412292480469,1.0,0.5335587859153748,0.960869073867798,0.960869073867798,1.0,1.0,-2.7789382934570312,1.275149703025818,1.5037884712219238,0.648129940032959,0.9990039467811584,0.9990039467811584,0.0,139.22425842285156,170.0,68140.4609375,0.0,1879.0457763671875,1.0,279.1137390136719,283.3973693847656,299.6296081542969,303.9556884765625,293.1499938964844,293.1499938964844,279.1499938964844,33528.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363805413246155,1.0,0.0,0.0,3.798953056335449,3.798978090286255,9.629885653339445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10539.8759765625,0.0,1686.0408935546875,1895.4371337890625,0.0,2807.91796875,0.9383494853973388,1.0,0.0,3.0,1.0,0.0
17755080,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8061699271202087,0.3267878592014313,0.2965823411941528,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8857226967811584,0.4390521943569183,0.41755411028862,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8638437986373901,0.4070807099342346,0.2863874733448028,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8566628098487854,0.39682736992836,0.3780482709407806,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.6935611367225647,0.205656036734581,0.9404140710830688,285.0324401855469,284.95001220703125,299.7959899902344,296.6690673828125,298.3846435546875,297.1809387207031,285.0316162109375,1.0,0.5387676954269409,0.9607558250427246,0.9607558250427246,1.0,1.0,-2.784162998199463,1.2776875495910645,1.5064754486083984,0.6495104432106018,1.0,1.0,0.0,146.2893829345703,188.0,68366.890625,0.0,1920.7344970703125,1.0,279.1434936523437,283.3866271972656,299.6543273925781,304.0351257324219,293.1499938964844,293.1499938964844,278.8500061035156,33429.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357040882110596,1.0,0.0,0.0,3.851730346679688,3.851756095886232,9.899313226924278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11348.3388671875,0.0,1749.10009765625,1895.4371337890625,0.0,2801.606201171875,0.948671579360962,1.0,0.0,3.0,1.0,0.0
17755140,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7841473817825317,0.3262223303318023,0.2970151901245117,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8626940846443176,0.4399116337299347,0.4193051755428314,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8416840434074402,0.4068948030471802,0.286980003118515,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8352705240249634,0.3970587849617004,0.3792014718055725,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6741993427276611,0.2053309231996536,0.9428865909576416,284.9003295898437,284.95001220703125,299.8500061035156,296.6951599121094,298.4071350097656,297.1761779785156,284.90283203125,1.0,0.5507153868675232,0.9604984521865844,0.9604984521865844,1.0,1.0,-2.791865110397339,1.2813959121704102,1.5104691982269287,0.6516620516777039,0.9092515110969543,0.9092515110969543,0.0,163.6812744140625,176.0,69401.4296875,0.0,2015.6728515625,1.0,278.8566589355469,283.2377624511719,299.71307373046875,304.2348937988281,293.1499938964844,293.1499938964844,278.54998779296875,37947.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427737951278687,1.0,0.0,0.0,3.784143686294556,3.784169435501098,9.554952384860371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11600.443359375,0.0,1702.7027587890625,1895.4371337890625,0.0,2867.6416015625,0.9367914199829102,1.0,0.0,3.0,1.0,0.0
17755200,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7841473817825317,0.3262223303318023,0.2970151901245117,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8626940846443176,0.4399116337299347,0.4193051755428314,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8416840434074402,0.4068948030471802,0.286980003118515,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8352705240249634,0.3970587849617004,0.3792014718055725,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6741993427276611,0.2053309231996536,0.9428865909576416,284.9003295898437,284.95001220703125,299.8500061035156,296.6951599121094,298.4071350097656,297.1761779785156,284.90283203125,1.0,0.5507153868675232,0.9604984521865844,0.9604984521865844,1.0,1.0,-2.791865110397339,1.2813959121704102,1.5104691982269287,0.6516620516777039,0.9092515110969543,0.9092515110969543,0.0,163.6812744140625,176.0,69401.4296875,0.0,2015.6728515625,1.0,278.8566589355469,283.2377624511719,299.71307373046875,304.2348937988281,293.1499938964844,293.1499938964844,278.54998779296875,37947.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427737951278687,1.0,0.0,0.0,3.784143686294556,3.784169435501098,9.554952384860371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11600.443359375,0.0,1702.7027587890625,1895.4371337890625,0.0,2867.6416015625,0.9367914199829102,1.0,0.0,3.0,1.0,0.0
17755260,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7732292413711548,0.3235180974006653,0.2951797246932983,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.852420449256897,0.4385021328926086,0.4186564981937408,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8314118385314941,0.4044764339923858,0.2857800126075744,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.825354278087616,0.3949559330940246,0.3779225647449493,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6637961268424988,0.2025057971477508,0.9340261220932008,284.8877868652344,284.95001220703125,299.9037780761719,296.720947265625,298.41680908203125,297.14923095703125,284.8890075683594,1.0,0.5525991916656494,0.9602368474006652,0.9602368474006652,1.0,1.0,-2.775274991989136,1.2732388973236084,1.5020360946655271,0.6475316286087036,0.8376546502113342,0.8376546502113342,0.0,171.26754760742188,164.0,69121.3203125,0.0,2024.9520263671875,1.0,278.5577392578125,283.2135009765625,299.7208557128906,304.24713134765625,293.1499938964844,293.1499938964844,278.8500061035156,40857.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451103568077087,1.0,0.0,0.0,3.5480880737304688,3.548111915588379,8.40005441204994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10269.93359375,0.0,1458.0438232421875,1895.4371337890625,0.0,2889.496337890625,0.8873035907745361,1.0,0.0,3.0,1.0,0.0
17755320,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7732292413711548,0.3235180974006653,0.2951797246932983,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.852420449256897,0.4385021328926086,0.4186564981937408,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8314118385314941,0.4044764339923858,0.2857800126075744,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.825354278087616,0.3949559330940246,0.3779225647449493,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6637961268424988,0.2025057971477508,0.9340261220932008,284.8877868652344,284.95001220703125,299.9037780761719,296.720947265625,298.41680908203125,297.14923095703125,284.8890075683594,1.0,0.5525991916656494,0.9602368474006652,0.9602368474006652,1.0,1.0,-2.775274991989136,1.2732388973236084,1.5020360946655271,0.6475316286087036,0.8376546502113342,0.8376546502113342,0.0,171.26754760742188,164.0,69121.3203125,0.0,2024.9520263671875,1.0,278.5577392578125,283.2135009765625,299.7208557128906,304.24713134765625,293.1499938964844,293.1499938964844,278.8500061035156,40857.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451103568077087,1.0,0.0,0.0,3.5480880737304688,3.548111915588379,8.40005441204994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10269.93359375,0.0,1458.0438232421875,1895.4371337890625,0.0,2889.496337890625,0.8873035907745361,1.0,0.0,3.0,1.0,0.0
17755380,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7742783427238464,0.3231650292873382,0.2943962812423706,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8543909192085266,0.439191073179245,0.418842613697052,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.832709550857544,0.4043134152889251,0.285307228565216,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8266981244087219,0.3948645889759063,0.3773819804191589,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6633754372596741,0.2011393755674362,0.926120400428772,284.9840087890625,284.95001220703125,299.9574890136719,296.7465515136719,298.4384155273437,297.1439514160156,284.98370361328125,1.0,0.5497316718101501,0.959975242614746,0.959975242614746,1.0,1.0,-2.763826370239258,1.2676728963851929,1.496153473854065,0.6443820595741272,0.9161378741264344,0.9161378741264344,0.0,169.24290466308594,152.0,68309.5859375,0.0,1997.0665283203125,1.0,278.8415832519531,283.3255615234375,299.7165222167969,304.1058044433594,293.1499938964844,293.1499938964844,278.54998779296875,34495.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355193734169006,1.0,0.0,0.0,3.640167713165283,3.6401913166046143,8.841706176099251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11378.486328125,0.0,1511.0340576171875,1895.4371337890625,0.0,2799.882568359375,0.9016811847686768,1.0,0.0,3.0,1.0,0.0
17755440,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7742783427238464,0.3231650292873382,0.2943962812423706,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8543909192085266,0.439191073179245,0.418842613697052,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.832709550857544,0.4043134152889251,0.285307228565216,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8266981244087219,0.3948645889759063,0.3773819804191589,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6633754372596741,0.2011393755674362,0.926120400428772,284.9840087890625,284.95001220703125,299.9574890136719,296.7465515136719,298.4384155273437,297.1439514160156,284.98370361328125,1.0,0.5497316718101501,0.959975242614746,0.959975242614746,1.0,1.0,-2.763826370239258,1.2676728963851929,1.496153473854065,0.6443820595741272,0.9161378741264344,0.9161378741264344,0.0,169.24290466308594,152.0,68309.5859375,0.0,1997.0665283203125,1.0,278.8415832519531,283.3255615234375,299.7165222167969,304.1058044433594,293.1499938964844,293.1499938964844,278.54998779296875,34495.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355193734169006,1.0,0.0,0.0,3.640167713165283,3.6401913166046143,8.841706176099251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11378.486328125,0.0,1511.0340576171875,1895.4371337890625,0.0,2799.882568359375,0.9016811847686768,1.0,0.0,3.0,1.0,0.0
17755500,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7771897912025452,0.3228195905685425,0.2941408157348633,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.8578928709030151,0.4394228458404541,0.4190874695777893,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8357067108154297,0.404093474149704,0.2851872444152832,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8297008275985718,0.394750714302063,0.3772826194763183,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.6653767228126526,0.2005626410245895,0.923121452331543,284.8669128417969,284.95001220703125,299.9843139648437,296.7593078613281,298.4493103027344,297.1414794921875,284.8656616210937,1.0,0.5473252534866333,0.959844410419464,0.959844410419464,1.0,1.0,-2.759948492050171,1.2657721042633057,1.4941765069961548,0.6433709263801575,0.8310197591781616,0.8310197591781616,0.0,166.2888946533203,152.0,68851.234375,0.0,1976.9896240234373,1.0,278.5982360839844,283.1969299316406,299.7745666503906,304.32208251953125,293.1499938964844,293.1499938964844,278.54998779296875,39106.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395692110061646,1.0,0.0,0.0,3.578364849090576,3.578388929367065,8.544025718038029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10974.041015625,0.0,1477.7083740234375,1895.4371337890625,0.0,2837.690673828125,0.8890873789787292,1.0,0.0,3.0,1.0,0.0
17755560,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7806434631347656,0.3224770724773407,0.293647289276123,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8620824813842773,0.4396678805351257,0.4191227555274963,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8392967581748962,0.4038755893707275,0.2848924994468689,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8333079814910889,0.3946453332901001,0.3769962191581726,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.667982816696167,0.2000444829463958,0.9199130535125732,284.9164733886719,284.95001220703125,300.0111389160156,296.77203369140625,298.4602355957031,297.1390991210937,284.91754150390625,1.0,0.5443937182426453,0.9597434401512146,0.9597434401512146,1.0,1.0,-2.754843235015869,1.263282299041748,1.4915610551834106,0.64200359582901,0.8445276618003845,0.8445276618003845,0.0,162.72727966308594,140.0,68538.6328125,0.0,1952.179931640625,1.0,278.5582275390625,283.2468566894531,299.7737731933594,304.2484436035156,293.1499938964844,293.1499938964844,278.8500061035156,38865.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392497897148132,1.0,0.0,0.0,3.494389772415161,3.494412660598755,8.147717380779795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.09375,0.0,1387.363525390625,1895.4371337890625,0.0,2834.70703125,0.8736838102340698,1.0,0.0,3.0,1.0,0.0
17755620,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.791826605796814,0.3227787315845489,0.2933629751205444,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8749632239341736,0.441082090139389,0.4198756217956543,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8506805896759033,0.4044142961502075,0.2848343253135681,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8445541858673096,0.3952893316745758,0.3770385086536407,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.676915168762207,0.199621245265007,0.9155368208885192,284.9977111816406,284.95001220703125,300.064697265625,296.7973937988281,298.4872131347656,297.1435546875,284.9957275390625,1.0,0.537787675857544,0.9595415592193604,0.9595415592193604,1.0,1.0,-2.7501213550567627,1.2609959840774536,1.489125370979309,0.640636682510376,0.9256700277328492,0.9256700277328492,0.0,153.33055114746094,128.0,68090.796875,0.0,1900.7015380859373,1.0,278.84161376953125,283.337890625,299.7749938964844,304.1453857421875,293.1499938964844,293.1499938964844,278.54998779296875,33401.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315401077270508,1.0,0.0,0.0,3.6209332942962646,3.6209566593170166,8.748515369916277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.185546875,0.0,1481.7801513671875,1895.4371337890625,0.0,2762.787109375,0.8965917229652405,1.0,0.0,3.0,1.0,0.0
17755680,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.791826605796814,0.3227787315845489,0.2933629751205444,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8749632239341736,0.441082090139389,0.4198756217956543,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8506805896759033,0.4044142961502075,0.2848343253135681,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8445541858673096,0.3952893316745758,0.3770385086536407,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.676915168762207,0.199621245265007,0.9155368208885192,284.9977111816406,284.95001220703125,300.064697265625,296.7973937988281,298.4872131347656,297.1435546875,284.9957275390625,1.0,0.537787675857544,0.9595415592193604,0.9595415592193604,1.0,1.0,-2.7501213550567627,1.2609959840774536,1.489125370979309,0.640636682510376,0.9256700277328492,0.9256700277328492,0.0,153.33055114746094,128.0,68090.796875,0.0,1900.7015380859373,1.0,278.84161376953125,283.337890625,299.7749938964844,304.1453857421875,293.1499938964844,293.1499938964844,278.54998779296875,33401.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315401077270508,1.0,0.0,0.0,3.6209332942962646,3.6209566593170166,8.748515369916277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.185546875,0.0,1481.7801513671875,1895.4371337890625,0.0,2762.787109375,0.8965917229652405,1.0,0.0,3.0,1.0,0.0
17755740,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.80515456199646,0.3223134875297546,0.2927441000938415,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8906049728393555,0.441861480474472,0.4203673601150512,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8646730184555054,0.4042344093322754,0.284547746181488,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.858395516872406,0.3953531980514526,0.3768531680107116,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.6881307363510132,0.199047103524208,0.9113479852676392,284.9156188964844,284.95001220703125,300.11822509765625,296.8226013183594,298.51092529296875,297.1422424316406,284.9164428710937,1.0,0.5304295420646667,0.959339678287506,0.959339678287506,1.0,1.0,-2.7443718910217285,1.2581878900527954,1.486184000968933,0.6390900015830994,0.846946656703949,0.846946656703949,0.0,143.0863800048828,116.0,68478.2890625,0.0,1843.8486328125,1.0,278.55816650390625,283.2450561523437,299.8306884765625,304.3016967773437,293.1499938964844,293.1499938964844,278.8500061035156,38486.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366514444351196,1.0,0.0,0.0,3.4928975105285645,3.492920398712158,8.140760314745421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.3369140625,0.0,1383.111572265625,1895.4371337890625,0.0,2810.446044921875,0.8728582262992859,1.0,0.0,3.0,1.0,0.0
17755800,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.80515456199646,0.3223134875297546,0.2927441000938415,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8906049728393555,0.441861480474472,0.4203673601150512,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8646730184555054,0.4042344093322754,0.284547746181488,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.858395516872406,0.3953531980514526,0.3768531680107116,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.6881307363510132,0.199047103524208,0.9113479852676392,284.9156188964844,284.95001220703125,300.11822509765625,296.8226013183594,298.51092529296875,297.1422424316406,284.9164428710937,1.0,0.5304295420646667,0.959339678287506,0.959339678287506,1.0,1.0,-2.7443718910217285,1.2581878900527954,1.486184000968933,0.6390900015830994,0.846946656703949,0.846946656703949,0.0,143.0863800048828,116.0,68478.2890625,0.0,1843.8486328125,1.0,278.55816650390625,283.2450561523437,299.8306884765625,304.3016967773437,293.1499938964844,293.1499938964844,278.8500061035156,38486.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366514444351196,1.0,0.0,0.0,3.4928975105285645,3.492920398712158,8.140760314745421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.3369140625,0.0,1383.111572265625,1895.4371337890625,0.0,2810.446044921875,0.8728582262992859,1.0,0.0,3.0,1.0,0.0
17755860,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.821690559387207,0.3227384090423584,0.2925042510032654,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9113113880157472,0.4434616565704345,0.4212309420108795,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8834319710731506,0.4049175679683685,0.2845407128334045,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8769271373748779,0.3961383402347564,0.3769686222076416,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7029951214790344,0.1989362686872482,0.9081794023513794,284.99755859375,284.95001220703125,300.1717224121094,296.8476867675781,298.538818359375,297.1484069824219,284.9955444335937,1.0,0.5226881504058838,0.9591262340545654,0.9591262340545654,1.0,1.0,-2.7414376735687256,1.2567808628082275,1.484656810760498,0.6381562948226929,0.9282044768333436,0.9282044768333436,0.0,131.7577362060547,104.0,68096.734375,0.0,1786.416015625,1.0,278.8415832519531,283.3361511230469,299.8285522460937,304.1998291015625,293.1499938964844,293.1499938964844,278.54998779296875,33259.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829567015171051,1.0,0.0,0.0,3.6227269172668457,3.6227500438690186,8.75718399129255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.638671875,0.0,1482.682373046875,1895.4371337890625,0.0,2744.41552734375,0.8968889713287354,1.0,0.0,3.0,1.0,0.0
17755920,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.821690559387207,0.3227384090423584,0.2925042510032654,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9113113880157472,0.4434616565704345,0.4212309420108795,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8834319710731506,0.4049175679683685,0.2845407128334045,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8769271373748779,0.3961383402347564,0.3769686222076416,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7029951214790344,0.1989362686872482,0.9081794023513794,284.99755859375,284.95001220703125,300.1717224121094,296.8476867675781,298.538818359375,297.1484069824219,284.9955444335937,1.0,0.5226881504058838,0.9591262340545654,0.9591262340545654,1.0,1.0,-2.7414376735687256,1.2567808628082275,1.484656810760498,0.6381562948226929,0.9282044768333436,0.9282044768333436,0.0,131.7577362060547,104.0,68096.734375,0.0,1786.416015625,1.0,278.8415832519531,283.3361511230469,299.8285522460937,304.1998291015625,293.1499938964844,293.1499938964844,278.54998779296875,33259.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829567015171051,1.0,0.0,0.0,3.6227269172668457,3.6227500438690186,8.75718399129255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.638671875,0.0,1482.682373046875,1895.4371337890625,0.0,2744.41552734375,0.8968889713287354,1.0,0.0,3.0,1.0,0.0
17755980,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8398685455322266,0.3223485350608825,0.2919293344020843,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9375468492507936,0.4443938732147217,0.4218272566795349,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9053550958633424,0.4048345983028412,0.2843014299869537,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8987277150154114,0.3962732255458832,0.3768285512924194,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7194194793701172,0.1985694766044616,0.9048225283622742,284.9145202636719,284.95001220703125,300.22515869140625,296.8726501464844,298.56298828125,297.1479187011719,284.9154968261719,1.0,0.5146727561950684,0.9589127898216248,0.9589127898216248,1.0,1.0,-2.73697829246521,1.2546097040176392,1.4823685884475708,0.6369109153747559,0.8482289910316467,0.8482289910316467,0.0,120.4894561767578,92.0,68527.9453125,0.0,1727.1138916015625,1.0,278.5581359863281,283.2421264648437,299.8824768066406,304.3572998046875,293.1499938964844,293.1499938964844,278.8500061035156,38442.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835010290145874,1.0,0.0,0.0,3.49746322631836,3.497486352920532,8.162057270055811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.830078125,0.0,1387.5074462890625,1895.4371337890625,0.0,2795.1337890625,0.8738246560096741,1.0,0.0,3.0,1.0,0.0
17756040,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8398685455322266,0.3223485350608825,0.2919293344020843,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9375468492507936,0.4443938732147217,0.4218272566795349,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9053550958633424,0.4048345983028412,0.2843014299869537,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8987277150154114,0.3962732255458832,0.3768285512924194,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7194194793701172,0.1985694766044616,0.9048225283622742,284.9145202636719,284.95001220703125,300.22515869140625,296.8726501464844,298.56298828125,297.1479187011719,284.9154968261719,1.0,0.5146727561950684,0.9589127898216248,0.9589127898216248,1.0,1.0,-2.73697829246521,1.2546097040176392,1.4823685884475708,0.6369109153747559,0.8482289910316467,0.8482289910316467,0.0,120.4894561767578,92.0,68527.9453125,0.0,1727.1138916015625,1.0,278.5581359863281,283.2421264648437,299.8824768066406,304.3572998046875,293.1499938964844,293.1499938964844,278.8500061035156,38442.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835010290145874,1.0,0.0,0.0,3.49746322631836,3.497486352920532,8.162057270055811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.830078125,0.0,1387.5074462890625,1895.4371337890625,0.0,2795.1337890625,0.8738246560096741,1.0,0.0,3.0,1.0,0.0
17756100,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8508498072624207,0.3225127458572387,0.2916691899299621,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9526330828666688,0.4452270865440368,0.4221875667572021,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9194278120994568,0.4051430523395538,0.2842020690441131,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9120712280273438,0.3966138362884521,0.3767606317996979,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7284045219421387,0.1985478997230529,0.9032115936279296,285.0233764648437,284.95001220703125,300.2518615722656,296.88507080078125,298.57672119140625,297.150634765625,285.0255432128906,1.0,0.5105688571929932,0.958806037902832,0.958806037902832,1.0,1.0,-2.734957218170166,1.253643274307251,1.481313943862915,0.6362671256065369,0.926125168800354,0.926125168800354,0.0,114.6931381225586,92.0,67944.578125,0.0,1697.0897216796875,1.0,278.7986145019531,283.3623046875,299.8528747558594,304.16876220703125,293.1499938964844,293.1499938964844,278.8500061035156,33748.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294358253479004,1.0,0.0,0.0,3.5552544593811035,3.555277109146118,8.434020628556027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.9248046875,0.0,1413.881103515625,1895.4371337890625,0.0,2743.194091796875,0.8843689560890198,1.0,0.0,3.0,1.0,0.0
