time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8644419312477112,0.322776585817337,0.2916805446147918,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9692204594612122,0.4461756348609924,0.4228297472000122,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9369921684265136,0.4055628776550293,0.2843134701251983,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9293792843818665,0.3970503509044647,0.3769267201423645,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7391229867935181,0.1986052989959716,0.9022543430328368,284.99853515625,284.95001220703125,300.2785339355469,296.8974609375,298.59112548828125,297.1545715332031,284.996337890625,1.0,0.5065225958824158,0.9586973786354064,0.9586973786354064,1.0,1.0,-2.734924077987671,1.2536402940750122,1.4812839031219482,0.6361711025238037,0.930717408657074,0.930717408657074,0.0,108.62327575683594,80.0,68173.90625,0.0,1668.739990234375,1.0,278.8418273925781,283.3344421386719,299.8790588378906,304.25555419921875,293.1499938964844,293.1499938964844,278.54998779296875,33177.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280943036079407,1.0,0.0,0.0,3.628672122955322,3.628695249557495,8.78595017184125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11409.8955078125,0.0,1488.5753173828125,1895.4371337890625,0.0,2730.71240234375,0.898202657699585,1.0,0.0,3.0,1.0,0.0
17756220,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.883751392364502,0.3225111961364746,0.2914176881313324,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9890360236167908,0.4468647539615631,0.423416793346405,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.960179567337036,0.4055253565311432,0.2842594981193542,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9530717730522156,0.3971184194087982,0.3769170641899109,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.7544375061988831,0.1984457671642303,0.9006603360176086,284.87335205078125,284.95001220703125,300.31268310546875,296.9132995605469,298.60675048828125,297.1545104980469,284.879150390625,1.0,0.50127112865448,0.9585583209991456,0.9585583209991456,1.0,1.0,-2.7333271503448486,1.252862811088562,1.4804644584655762,0.6357072591781616,0.8353014588356018,0.8353014588356018,0.0,101.13665008544922,80.0,68664.1015625,0.0,1631.51416015625,1.0,278.5790100097656,283.2068176269531,299.9385986328125,304.4629211425781,293.1499938964844,293.1499938964844,278.54998779296875,39577.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338485360145569,1.0,0.0,0.0,3.539444923400879,3.53946852684021,8.359178877981321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10928.818359375,0.0,1439.56787109375,1895.4371337890625,0.0,2784.2998046875,0.8818779587745667,1.0,0.0,3.0,1.0,0.0
17756280,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.895249605178833,0.3223778009414673,0.2910888493061065,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.99882972240448,0.4472716450691223,0.4234490990638733,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9725261926651,0.4055154323577881,0.2840928137302398,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9659578204154968,0.3971540629863739,0.3767499923706054,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7637643218040466,0.1983497738838195,0.8993976712226868,284.9140014648437,284.95001220703125,300.3318786621094,296.92218017578125,298.61541748046875,297.15435791015625,284.9150085449219,1.0,0.4982158839702606,0.9584800601005554,0.9584800601005554,1.0,1.0,-2.730778217315674,1.251614332199097,1.4791638851165771,0.6350395679473877,0.8496794104576111,0.8496794104576111,0.0,97.1342544555664,98.0,68622.2890625,0.0,1609.3524169921875,1.0,278.5580749511719,283.239013671875,299.9326171875,304.4144592285156,293.1499938964844,293.1499938964844,278.8500061035156,38430.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336716890335083,1.0,0.0,0.0,3.504619598388672,3.5046427249908447,8.195493137463927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.3330078125,0.0,1394.8232421875,1895.4371337890625,0.0,2782.651123046875,0.875389814376831,1.0,0.0,3.0,1.0,0.0
17756340,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8964788317680359,0.3227987885475158,0.2912673354148865,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9990000128746032,0.4495119452476501,0.4238365590572357,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.973974347114563,0.406284749507904,0.284467875957489,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9675039052963256,0.397916316986084,0.3772836625576019,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7645912170410156,0.1984404772520065,0.899287223815918,285.0015563964844,284.95001220703125,300.3851928710937,296.94677734375,298.6444396972656,297.1623840332031,285.0001220703125,1.0,0.4990858435630798,0.9582627415657043,0.9582627415657043,1.0,1.0,-2.732668161392212,1.252618670463562,1.4800493717193604,0.6351149082183838,0.9345762133598328,0.9345762133598328,0.0,96.85222625732422,116.0,68318.65625,0.0,1610.6126708984375,1.0,278.8416748046875,283.33447265625,299.92889404296875,304.31256103515625,293.1499938964844,293.1499938964844,278.54998779296875,33151.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268049359321594,1.0,0.0,0.0,3.6355695724487305,3.6355929374694815,8.819382628644235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11445.0703125,0.0,1495.9476318359375,1895.4371337890625,0.0,2718.72314453125,0.8997673988342285,1.0,0.0,3.0,1.0,0.0
17756400,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8964788317680359,0.3227987885475158,0.2912673354148865,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9990000128746032,0.4495119452476501,0.4238365590572357,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.973974347114563,0.406284749507904,0.284467875957489,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9675039052963256,0.397916316986084,0.3772836625576019,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7645912170410156,0.1984404772520065,0.899287223815918,285.0015563964844,284.95001220703125,300.3851928710937,296.94677734375,298.6444396972656,297.1623840332031,285.0001220703125,1.0,0.4990858435630798,0.9582627415657043,0.9582627415657043,1.0,1.0,-2.732668161392212,1.252618670463562,1.4800493717193604,0.6351149082183838,0.9345762133598328,0.9345762133598328,0.0,96.85222625732422,116.0,68318.65625,0.0,1610.6126708984375,1.0,278.8416748046875,283.33447265625,299.92889404296875,304.31256103515625,293.1499938964844,293.1499938964844,278.54998779296875,33151.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268049359321594,1.0,0.0,0.0,3.6355695724487305,3.6355929374694815,8.819382628644235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11445.0703125,0.0,1495.9476318359375,1895.4371337890625,0.0,2718.72314453125,0.8997673988342285,1.0,0.0,3.0,1.0,0.0
17756460,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8751500248908997,0.3223126530647278,0.2913262844085693,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9834481477737428,0.450408399105072,0.4268631339073181,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9510939121246338,0.4062216877937317,0.2847983837127685,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9438945055007936,0.3979601860046386,0.3778082728385925,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.7473688721656799,0.1981413960456848,0.899880588054657,284.9170227050781,284.95001220703125,300.4384765625,296.97125244140625,298.6680908203125,297.1604309082031,284.91851806640625,1.0,0.5050852298736572,0.958039939403534,0.958039939403534,1.0,1.0,-2.738175392150879,1.255303144454956,1.4828723669052124,0.6365005970001221,0.8567165732383728,0.8567165732383728,0.0,104.3484878540039,134.0,69020.1953125,0.0,1653.521484375,1.0,278.55792236328125,283.2345886230469,299.9844970703125,304.4891357421875,293.1499938964844,293.1499938964844,278.8500061035156,38152.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329083919525146,1.0,0.0,0.0,3.5276684761047363,3.527691602706909,8.303645699925255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.337890625,0.0,1416.84716796875,1895.4371337890625,0.0,2775.53662109375,0.8802469372749329,1.0,0.0,3.0,1.0,0.0
17756520,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8751500248908997,0.3223126530647278,0.2913262844085693,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9834481477737428,0.450408399105072,0.4268631339073181,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9510939121246338,0.4062216877937317,0.2847983837127685,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9438945055007936,0.3979601860046386,0.3778082728385925,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.7473688721656799,0.1981413960456848,0.899880588054657,284.9170227050781,284.95001220703125,300.4384765625,296.97125244140625,298.6680908203125,297.1604309082031,284.91851806640625,1.0,0.5050852298736572,0.958039939403534,0.958039939403534,1.0,1.0,-2.738175392150879,1.255303144454956,1.4828723669052124,0.6365005970001221,0.8567165732383728,0.8567165732383728,0.0,104.3484878540039,134.0,69020.1953125,0.0,1653.521484375,1.0,278.55792236328125,283.2345886230469,299.9844970703125,304.4891357421875,293.1499938964844,293.1499938964844,278.8500061035156,38152.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329083919525146,1.0,0.0,0.0,3.5276684761047363,3.527691602706909,8.303645699925255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.337890625,0.0,1416.84716796875,1895.4371337890625,0.0,2775.53662109375,0.8802469372749329,1.0,0.0,3.0,1.0,0.0
17756580,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8487274646759033,0.3225745856761932,0.2918074131011963,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9550705552101136,0.4521006941795349,0.428695410490036,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9180854558944702,0.4069154560565948,0.2854667901992798,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9110177755355836,0.3986035883426666,0.3787009119987488,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7261106371879578,0.1980887055397033,0.9014188647270204,285.0081481933594,284.95001220703125,300.4917297363281,296.9956359863281,298.6953125,297.16485595703125,285.0057983398437,1.0,0.513918399810791,0.9578171372413636,0.9578171372413636,1.0,1.0,-2.7446300983428955,1.258495211601257,1.4861350059509275,0.6379360556602478,0.948474109172821,0.948474109172821,0.0,116.08572387695312,152.0,68850.6171875,0.0,1717.9095458984375,1.0,278.8423767089844,283.32958984375,299.9810791015625,304.3994140625,293.1499938964844,293.1499938964844,278.54998779296875,32848.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267703056335449,1.0,0.0,0.0,3.669473648071289,3.66949725151062,8.984642931864073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11552.603515625,0.0,1531.2374267578125,1895.4371337890625,0.0,2718.4013671875,0.9070664048194884,1.0,0.0,3.0,1.0,0.0
17756640,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8487274646759033,0.3225745856761932,0.2918074131011963,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9550705552101136,0.4521006941795349,0.428695410490036,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9180854558944702,0.4069154560565948,0.2854667901992798,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9110177755355836,0.3986035883426666,0.3787009119987488,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7261106371879578,0.1980887055397033,0.9014188647270204,285.0081481933594,284.95001220703125,300.4917297363281,296.9956359863281,298.6953125,297.16485595703125,285.0057983398437,1.0,0.513918399810791,0.9578171372413636,0.9578171372413636,1.0,1.0,-2.7446300983428955,1.258495211601257,1.4861350059509275,0.6379360556602478,0.948474109172821,0.948474109172821,0.0,116.08572387695312,152.0,68850.6171875,0.0,1717.9095458984375,1.0,278.8423767089844,283.32958984375,299.9810791015625,304.3994140625,293.1499938964844,293.1499938964844,278.54998779296875,32848.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267703056335449,1.0,0.0,0.0,3.669473648071289,3.66949725151062,8.984642931864073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11552.603515625,0.0,1531.2374267578125,1895.4371337890625,0.0,2718.4013671875,0.9070664048194884,1.0,0.0,3.0,1.0,0.0
17756700,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.835902988910675,0.3222950100898742,0.2920494377613067,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9385932087898254,0.4526072144508362,0.4296586513519287,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9021555185317992,0.4068846702575683,0.2858190834522247,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8958628177642822,0.3986043035984039,0.3791733682155609,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7152205109596252,0.1978926956653595,0.9023398160934448,284.87451171875,284.95001220703125,300.5183410644531,297.0077819824219,298.7071838378906,297.1640014648437,284.8712158203125,1.0,0.5190383195877075,0.9577057361602784,0.9577057361602784,1.0,1.0,-2.748180866241455,1.2602312564849854,1.4879496097564695,0.6388142704963684,0.8574969172477722,0.8574969172477722,0.0,123.08743286132812,152.0,69722.1328125,0.0,1755.991455078125,1.0,278.5972900390625,283.18084716796875,300.0378723144531,304.63775634765625,293.1499938964844,293.1499938964844,278.54998779296875,37330.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322915434837341,1.0,0.0,0.0,3.638887643814087,3.638911724090576,8.835489211378444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11185.3203125,0.0,1530.762451171875,1895.4371337890625,0.0,2769.7880859375,0.9014345407485962,1.0,0.0,3.0,1.0,0.0
17756760,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8229390382766724,0.3218857645988464,0.2919687330722809,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9211203455924988,0.4530013799667358,0.4303266704082489,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8869345784187317,0.4067251980304718,0.2859312295913696,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8808213472366333,0.3984776735305786,0.3793659806251526,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7031214833259583,0.1976036429405212,0.9025750756263732,284.9134216308594,284.95001220703125,300.5449523925781,297.0199279785156,298.7182922363281,297.1617126464844,284.9154052734375,1.0,0.5243451595306396,0.957582712173462,0.957582712173462,1.0,1.0,-2.7495367527008057,1.260906219482422,1.4886304140090942,0.6390740871429443,0.8635292649269104,0.8635292649269104,0.0,130.88446044921875,170.0,69557.8125,0.0,1794.5762939453125,1.0,278.557861328125,283.2216491699219,300.03472900390625,304.5758056640625,293.1499938964844,293.1499938964844,278.8500061035156,38148.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332111239433289,1.0,0.0,0.0,3.56435775756836,3.5643813610076904,8.47726710162533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10402.0361328125,0.0,1455.6539306640625,1895.4371337890625,0.0,2778.358154296875,0.8883774876594543,1.0,0.0,3.0,1.0,0.0
17756820,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7999724745750427,0.3220321536064148,0.2924804985523224,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8936952948570251,0.4546898305416107,0.432325005531311,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.861661970615387,0.4073711931705475,0.2866715490818023,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8559154272079468,0.3990151286125183,0.3803057372570038,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6818317770957947,0.1974102407693863,0.9042090773582458,285.0103759765625,284.95001220703125,300.5981750488281,297.0440673828125,298.7451171875,297.1654357910156,285.0080871582031,1.0,0.5356393456459045,0.9573366641998292,0.9573366641998292,1.0,1.0,-2.7565293312072754,1.2643671035766602,1.4921622276306152,0.6406129598617554,0.9591459035873412,0.9591459035873412,0.0,146.86659240722656,188.0,69368.75,0.0,1880.3087158203125,1.0,278.8426818847656,283.3218078613281,300.0299987792969,304.4826965332031,293.1499938964844,293.1499938964844,278.54998779296875,32871.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271571397781372,1.0,0.0,0.0,3.703798294067383,3.703822374343872,9.153516202786705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11654.3115234375,0.0,1570.093017578125,1895.4371337890625,0.0,2721.99755859375,0.9148398637771606,1.0,0.0,3.0,1.0,0.0
17756880,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7999724745750427,0.3220321536064148,0.2924804985523224,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8936952948570251,0.4546898305416107,0.432325005531311,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.861661970615387,0.4073711931705475,0.2866715490818023,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8559154272079468,0.3990151286125183,0.3803057372570038,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6818317770957947,0.1974102407693863,0.9042090773582458,285.0103759765625,284.95001220703125,300.5981750488281,297.0440673828125,298.7451171875,297.1654357910156,285.0080871582031,1.0,0.5356393456459045,0.9573366641998292,0.9573366641998292,1.0,1.0,-2.7565293312072754,1.2643671035766602,1.4921622276306152,0.6406129598617554,0.9591459035873412,0.9591459035873412,0.0,146.86659240722656,188.0,69368.75,0.0,1880.3087158203125,1.0,278.8426818847656,283.3218078613281,300.0299987792969,304.4826965332031,293.1499938964844,293.1499938964844,278.54998779296875,32871.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271571397781372,1.0,0.0,0.0,3.703798294067383,3.703822374343872,9.153516202786705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11654.3115234375,0.0,1570.093017578125,1895.4371337890625,0.0,2721.99755859375,0.9148398637771606,1.0,0.0,3.0,1.0,0.0
17756940,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.778158962726593,0.3212481737136841,0.2926566898822784,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8704496026039124,0.455543041229248,0.4340271353721618,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8398421406745911,0.407151311635971,0.2871933579444885,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8344936370849609,0.3987985849380493,0.3809904158115387,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6629046201705933,0.1968102604150772,0.9053193926811218,284.9105834960937,284.95001220703125,300.6513671875,297.0681457519531,298.76776123046875,297.1615905761719,284.912841796875,1.0,0.5473102331161499,0.9570906162261964,0.9570906162261964,1.0,1.0,-2.7615771293640137,1.266849398612976,1.494727611541748,0.641772449016571,0.8703169226646423,0.8703169226646423,0.0,164.22463989257812,176.0,70099.8125,0.0,1969.863525390625,1.0,278.55731201171875,283.2088623046875,300.0831298828125,304.6601257324219,293.1499938964844,293.1499938964844,278.8500061035156,38203.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336228728294373,1.0,0.0,0.0,3.60106897354126,3.601093053817749,8.652790484120487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.998046875,0.0,1495.6724853515625,1895.4371337890625,0.0,2782.196533203125,0.8965665698051453,1.0,0.0,3.0,1.0,0.0
17757000,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.778158962726593,0.3212481737136841,0.2926566898822784,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8704496026039124,0.455543041229248,0.4340271353721618,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8398421406745911,0.407151311635971,0.2871933579444885,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8344936370849609,0.3987985849380493,0.3809904158115387,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6629046201705933,0.1968102604150772,0.9053193926811218,284.9105834960937,284.95001220703125,300.6513671875,297.0681457519531,298.76776123046875,297.1615905761719,284.912841796875,1.0,0.5473102331161499,0.9570906162261964,0.9570906162261964,1.0,1.0,-2.7615771293640137,1.266849398612976,1.494727611541748,0.641772449016571,0.8703169226646423,0.8703169226646423,0.0,164.22463989257812,176.0,70099.8125,0.0,1969.863525390625,1.0,278.55731201171875,283.2088623046875,300.0831298828125,304.6601257324219,293.1499938964844,293.1499938964844,278.8500061035156,38203.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336228728294373,1.0,0.0,0.0,3.60106897354126,3.601093053817749,8.652790484120487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.998046875,0.0,1495.6724853515625,1895.4371337890625,0.0,2782.196533203125,0.8965665698051453,1.0,0.0,3.0,1.0,0.0
17757060,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7725592255592346,0.3213830590248108,0.2927237749099731,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8652327656745911,0.4572298526763916,0.4355781972408294,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8345872759819031,0.4078396558761596,0.2876288592815399,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8292308449745178,0.3993040919303894,0.3814526498317718,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6578447222709656,0.1965628266334533,0.9045910239219666,285.00909423828125,284.95001220703125,300.7045288085937,297.0921325683594,298.7944030761719,297.16534423828125,285.006591796875,1.0,0.550069272518158,0.9568430185317992,0.9568430185317992,1.0,1.0,-2.763724565505981,1.267926573753357,1.495798110961914,0.6421318650245667,0.9660941958427428,0.9660941958427428,0.0,169.33082580566406,164.0,69784.46875,0.0,1997.3272705078125,1.0,278.8429260253906,283.3119506835937,300.0774230957031,304.5601806640625,293.1499938964844,293.1499938964844,278.54998779296875,33023.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827454686164856,1.0,0.0,0.0,3.73454523086548,3.734569549560547,9.30612145566556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11739.9462890625,0.0,1606.489013671875,1895.4371337890625,0.0,2724.764404296875,0.9218761920928956,1.0,0.0,3.0,1.0,0.0
17757120,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7725592255592346,0.3213830590248108,0.2927237749099731,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8652327656745911,0.4572298526763916,0.4355781972408294,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8345872759819031,0.4078396558761596,0.2876288592815399,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8292308449745178,0.3993040919303894,0.3814526498317718,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6578447222709656,0.1965628266334533,0.9045910239219666,285.00909423828125,284.95001220703125,300.7045288085937,297.0921325683594,298.7944030761719,297.16534423828125,285.006591796875,1.0,0.550069272518158,0.9568430185317992,0.9568430185317992,1.0,1.0,-2.763724565505981,1.267926573753357,1.495798110961914,0.6421318650245667,0.9660941958427428,0.9660941958427428,0.0,169.33082580566406,164.0,69784.46875,0.0,1997.3272705078125,1.0,278.8429260253906,283.3119506835937,300.0774230957031,304.5601806640625,293.1499938964844,293.1499938964844,278.54998779296875,33023.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827454686164856,1.0,0.0,0.0,3.73454523086548,3.734569549560547,9.30612145566556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11739.9462890625,0.0,1606.489013671875,1895.4371337890625,0.0,2724.764404296875,0.9218761920928956,1.0,0.0,3.0,1.0,0.0
17757180,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.774307906627655,0.3207206130027771,0.2922638654708862,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8682898283004761,0.4581637382507324,0.4365825951099396,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8367916345596313,0.4077683091163635,0.2876792848110199,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8313413262367249,0.3991507887840271,0.3814207911491394,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6591297388076782,0.1960348039865493,0.9022957682609558,284.9044494628906,284.95001220703125,300.7577209472656,297.1159973144531,298.8172607421875,297.16241455078125,284.90679931640625,1.0,0.5482895374298096,0.9565954208374025,0.9565954208374025,1.0,1.0,-2.761650562286377,1.2669198513031006,1.4947307109832764,0.6414961218833923,0.8710729479789734,0.8710729479789734,0.0,167.292724609375,152.0,70349.515625,0.0,1984.421142578125,1.0,278.5570983886719,283.1974792480469,300.1287841796875,304.72613525390625,293.1499938964844,293.1499938964844,278.8500061035156,38522.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334721922874451,1.0,0.0,0.0,3.6223177909851074,3.6223418712615967,8.755205840316194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10525.158203125,0.0,1521.315673828125,1895.4371337890625,0.0,2780.79150390625,0.9014938473701476,1.0,0.0,3.0,1.0,0.0
17757240,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.774307906627655,0.3207206130027771,0.2922638654708862,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8682898283004761,0.4581637382507324,0.4365825951099396,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8367916345596313,0.4077683091163635,0.2876792848110199,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8313413262367249,0.3991507887840271,0.3814207911491394,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6591297388076782,0.1960348039865493,0.9022957682609558,284.9044494628906,284.95001220703125,300.7577209472656,297.1159973144531,298.8172607421875,297.16241455078125,284.90679931640625,1.0,0.5482895374298096,0.9565954208374025,0.9565954208374025,1.0,1.0,-2.761650562286377,1.2669198513031006,1.4947307109832764,0.6414961218833923,0.8710729479789734,0.8710729479789734,0.0,167.292724609375,152.0,70349.515625,0.0,1984.421142578125,1.0,278.5570983886719,283.1974792480469,300.1287841796875,304.72613525390625,293.1499938964844,293.1499938964844,278.8500061035156,38522.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334721922874451,1.0,0.0,0.0,3.6223177909851074,3.6223418712615967,8.755205840316194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10525.158203125,0.0,1521.315673828125,1895.4371337890625,0.0,2780.79150390625,0.9014938473701476,1.0,0.0,3.0,1.0,0.0
17757300,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7771696448326111,0.3208181262016296,0.2920157313346863,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.872031569480896,0.4590196013450622,0.4370532631874084,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8398851752281189,0.4081484377384186,0.2876856029033661,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8343380093574524,0.3994051814079284,0.3813533782958984,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.6614294648170471,0.1959471702575683,0.900880753993988,285.0249328613281,284.95001220703125,300.7843017578125,297.1278991699219,298.8305358886719,297.1643371582031,285.02783203125,1.0,0.5462848544120789,0.9564715623855592,0.9564715623855592,1.0,1.0,-2.760139226913452,1.2662007808685305,1.4939385652542114,0.6409867405891418,0.9556882381439208,0.9556882381439208,0.0,164.5065460205078,152.0,69702.8203125,0.0,1968.912841796875,1.0,278.8016052246094,283.3287658691406,300.0977783203125,304.5306396484375,293.1499938964844,293.1499938964844,278.8500061035156,33949.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280399441719055,1.0,0.0,0.0,3.67569899559021,3.67572283744812,9.0151542053718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10911.3330078125,0.0,1546.494873046875,1895.4371337890625,0.0,2730.20703125,0.9113785624504088,1.0,0.0,3.0,1.0,0.0
17757360,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7817605137825012,0.3210775554180145,0.2920798659324646,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8776020407676697,0.4600279033184051,0.4378237426280975,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8446674346923828,0.4087037444114685,0.2879348695278168,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8389478325843811,0.3998109400272369,0.3815534114837646,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.6651458740234375,0.195967435836792,0.9001080393791199,285.0069580078125,284.95001220703125,300.8108825683594,297.1398010253906,298.8447570800781,297.16796875,285.0047912597656,1.0,0.543890655040741,0.9563550353050232,0.9563550353050232,1.0,1.0,-2.760751962661743,1.2665083408355713,1.494243621826172,0.6410742998123169,0.966770887374878,0.966770887374878,0.0,160.6702423095703,140.0,69932.578125,0.0,1951.826416015625,1.0,278.8428039550781,283.30621337890625,300.1226806640625,304.6164245605469,293.1499938964844,293.1499938964844,278.54998779296875,33225.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267976641654968,1.0,0.0,0.0,3.746840953826904,3.746865510940552,9.36750211621984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11777.7353515625,0.0,1622.2930908203125,1895.4371337890625,0.0,2718.65576171875,0.9249135851860046,1.0,0.0,3.0,1.0,0.0
17757420,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.789071261882782,0.3207361102104187,0.2918173372745514,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.886574923992157,0.4608178734779358,0.4385891854763031,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8524190783500671,0.4088180065155029,0.2880401313304901,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8464462161064148,0.3998117446899414,0.3815508186817169,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.6712694764137268,0.195727065205574,0.898434042930603,284.8742980957031,284.95001220703125,300.8491516113281,297.1568908691406,298.8617858886719,297.1670227050781,284.8800964355469,1.0,0.5397793650627136,0.9561872482299804,0.9561872482299804,1.0,1.0,-2.759474754333496,1.2658772468566897,1.4935975074768066,0.6407271027565002,0.8633268475532532,0.8633268475532532,0.0,154.56080627441406,140.0,70514.03125,0.0,1921.065673828125,1.0,278.56982421875,283.16961669921875,300.18023681640625,304.8179931640625,293.1499938964844,293.1499938964844,278.54998779296875,39375.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327229022979736,1.0,0.0,0.0,3.6579840183258057,3.658008813858032,8.92846742317488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11259.921875,0.0,1567.3826904296875,1895.4371337890625,0.0,2773.8076171875,0.9086731672286988,1.0,0.0,3.0,1.0,0.0
17757480,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7920178174972534,0.3206186294555664,0.2915644943714142,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.890249490737915,0.4611382484436035,0.4387392401695251,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8556050658226013,0.4088749885559082,0.2879666686058044,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8495369553565979,0.3998131155967712,0.3814129531383514,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6737883687019348,0.1956314146518707,0.8974527716636658,284.9041442871094,284.95001220703125,300.8640441894531,297.1635131835937,298.8683776855469,297.1665954589844,284.9065856933594,1.0,0.5379765629768372,0.9561220407485962,0.9561220407485962,1.0,1.0,-2.7579174041748047,1.2651225328445437,1.4927948713302612,0.6402795910835266,0.8721553683280945,0.8721553683280945,0.0,152.0700225830078,128.0,70471.671875,0.0,1906.9180908203125,1.0,278.5570373535156,283.1936340332031,300.1746520996094,304.7804260253906,293.1499938964844,293.1499938964844,278.8500061035156,38610.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324719667434692,1.0,0.0,0.0,3.631488561630249,3.631512880325317,8.79959429767041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.9853515625,0.0,1532.1051025390625,1895.4371337890625,0.0,2771.46875,0.903617024421692,1.0,0.0,3.0,1.0,0.0
17757540,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8063943386077881,0.321134865283966,0.2913917303085327,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9076551198959352,0.4631593823432922,0.4399844110012054,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8710961937904358,0.4100244343280792,0.2882661521434784,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8645058870315552,0.4006033837795257,0.3815259337425232,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6860314607620239,0.1957308650016784,0.8953429460525513,285.0082702636719,284.95001220703125,300.9172058105469,297.1871337890625,298.89654541015625,297.17333984375,285.00592041015625,1.0,0.5312070846557617,0.9558889865875244,0.9558889865875244,1.0,1.0,-2.7571592330932617,1.264782428741455,1.4923769235610962,0.6398842930793762,0.9694854021072388,0.9694854021072388,0.0,141.70962524414062,116.0,70055.0,0.0,1857.0389404296875,1.0,278.8431091308594,283.30352783203125,300.16949462890625,304.6717529296875,293.1499938964844,293.1499938964844,278.54998779296875,33234.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256908655166626,1.0,0.0,0.0,3.756034374237061,3.756058931350708,9.413527095603058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11813.80859375,0.0,1633.0743408203125,1895.4371337890625,0.0,2708.369140625,0.926881730556488,1.0,0.0,3.0,1.0,0.0
17757600,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8063943386077881,0.321134865283966,0.2913917303085327,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9076551198959352,0.4631593823432922,0.4399844110012054,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8710961937904358,0.4100244343280792,0.2882661521434784,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8645058870315552,0.4006033837795257,0.3815259337425232,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6860314607620239,0.1957308650016784,0.8953429460525513,285.0082702636719,284.95001220703125,300.9172058105469,297.1871337890625,298.89654541015625,297.17333984375,285.00592041015625,1.0,0.5312070846557617,0.9558889865875244,0.9558889865875244,1.0,1.0,-2.7571592330932617,1.264782428741455,1.4923769235610962,0.6398842930793762,0.9694854021072388,0.9694854021072388,0.0,141.70962524414062,116.0,70055.0,0.0,1857.0389404296875,1.0,278.8431091308594,283.30352783203125,300.16949462890625,304.6717529296875,293.1499938964844,293.1499938964844,278.54998779296875,33234.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256908655166626,1.0,0.0,0.0,3.756034374237061,3.756058931350708,9.413527095603058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11813.80859375,0.0,1633.0743408203125,1895.4371337890625,0.0,2708.369140625,0.926881730556488,1.0,0.0,3.0,1.0,0.0
17757660,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.82200688123703,0.3207629323005676,0.2908956408500671,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9299257397651672,0.4644194841384887,0.440954178571701,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.889528751373291,0.4103714525699615,0.288365364074707,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8824318051338196,0.4006749987602234,0.3813863694667816,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7004666328430176,0.1955282837152481,0.8929296135902405,284.90399169921875,284.95001220703125,300.97039794921875,297.210693359375,298.9205627441406,297.1726379394531,284.906494140625,1.0,0.5239137411117554,0.9556589126586914,0.9556589126586914,1.0,1.0,-2.7547860145568848,1.2636243104934692,1.491161584854126,0.6391986608505249,0.8743261694908142,0.8743261694908142,0.0,130.99977111816406,104.0,70615.59375,0.0,1803.079833984375,1.0,278.55694580078125,283.18963623046875,300.2218933105469,304.83746337890625,293.1499938964844,293.1499938964844,278.8500061035156,38596.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313869833946228,1.0,0.0,0.0,3.6418845653533936,3.641908884048462,8.850048516251263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.12109375,0.0,1543.5438232421875,1895.4371337890625,0.0,2761.361083984375,0.9059032201766968,1.0,0.0,3.0,1.0,0.0
17757720,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.82200688123703,0.3207629323005676,0.2908956408500671,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9299257397651672,0.4644194841384887,0.440954178571701,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.889528751373291,0.4103714525699615,0.288365364074707,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8824318051338196,0.4006749987602234,0.3813863694667816,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7004666328430176,0.1955282837152481,0.8929296135902405,284.90399169921875,284.95001220703125,300.97039794921875,297.210693359375,298.9205627441406,297.1726379394531,284.906494140625,1.0,0.5239137411117554,0.9556589126586914,0.9556589126586914,1.0,1.0,-2.7547860145568848,1.2636243104934692,1.491161584854126,0.6391986608505249,0.8743261694908142,0.8743261694908142,0.0,130.99977111816406,104.0,70615.59375,0.0,1803.079833984375,1.0,278.55694580078125,283.18963623046875,300.2218933105469,304.83746337890625,293.1499938964844,293.1499938964844,278.8500061035156,38596.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313869833946228,1.0,0.0,0.0,3.6418845653533936,3.641908884048462,8.850048516251263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.12109375,0.0,1543.5438232421875,1895.4371337890625,0.0,2761.361083984375,0.9059032201766968,1.0,0.0,3.0,1.0,0.0
17757780,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8416364192962646,0.3213111162185669,0.2907130420207977,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.958037495613098,0.4666272103786468,0.442318856716156,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.914181113243103,0.4116913676261902,0.2887465059757232,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.905950963497162,0.4014832377433777,0.381475955247879,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7184039354324341,0.1957343369722366,0.8910940289497375,285.010009765625,284.95001220703125,301.0235900878906,297.2341613769531,298.9491271972656,297.1800842285156,285.0076599121094,1.0,0.516321063041687,0.9554287791252136,0.9554287791252136,1.0,1.0,-2.754559278488159,1.2635406255722046,1.4910186529159546,0.6389548778533936,0.9735422730445862,0.9735422730445862,0.0,119.45038604736328,92.0,70208.09375,0.0,1748.499755859375,1.0,278.8432006835937,283.301025390625,300.2167663574219,304.7293701171875,293.1499938964844,293.1499938964844,278.54998779296875,33218.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824661374092102,1.0,0.0,0.0,3.76644778251648,3.766472339630127,9.465796892982326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.4716796875,0.0,1645.1436767578125,1895.4371337890625,0.0,2698.806884765625,0.9292294383049012,1.0,0.0,3.0,1.0,0.0
17757840,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8416364192962646,0.3213111162185669,0.2907130420207977,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.958037495613098,0.4666272103786468,0.442318856716156,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.914181113243103,0.4116913676261902,0.2887465059757232,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.905950963497162,0.4014832377433777,0.381475955247879,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7184039354324341,0.1957343369722366,0.8910940289497375,285.010009765625,284.95001220703125,301.0235900878906,297.2341613769531,298.9491271972656,297.1800842285156,285.0076599121094,1.0,0.516321063041687,0.9554287791252136,0.9554287791252136,1.0,1.0,-2.754559278488159,1.2635406255722046,1.4910186529159546,0.6389548778533936,0.9735422730445862,0.9735422730445862,0.0,119.45038604736328,92.0,70208.09375,0.0,1748.499755859375,1.0,278.8432006835937,283.301025390625,300.2167663574219,304.7293701171875,293.1499938964844,293.1499938964844,278.54998779296875,33218.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824661374092102,1.0,0.0,0.0,3.76644778251648,3.766472339630127,9.465796892982326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.4716796875,0.0,1645.1436767578125,1895.4371337890625,0.0,2698.806884765625,0.9292294383049012,1.0,0.0,3.0,1.0,0.0
17757900,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8533828854560852,0.3212119042873382,0.2906385064125061,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.972690761089325,0.4673940539360046,0.4430354833602905,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9299880266189576,0.4120127558708191,0.2889727354049682,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9209510684013368,0.4015946090221405,0.3815511763095855,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7280489802360535,0.195717304944992,0.8903813362121582,284.86944580078125,284.95001220703125,301.0501708984375,297.2458801269531,298.9617004394531,297.18072509765625,284.8651123046875,1.0,0.5124967098236084,0.9553137421607972,0.9553137421607972,1.0,1.0,-2.7548415660858154,1.2636722326278689,1.4911692142486572,0.6390208005905151,0.8776630759239197,0.8776630759239197,0.0,113.62301635742188,92.0,71074.5234375,0.0,1721.550048828125,1.0,278.5951232910156,283.1447448730469,300.2724914550781,304.9661865234375,293.1499938964844,293.1499938964844,278.54998779296875,37316.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298105597496033,1.0,0.0,0.0,3.738305330276489,3.738330602645874,9.3248712573768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11461.615234375,0.0,1643.739013671875,1895.4371337890625,0.0,2746.682373046875,0.9237784147262572,1.0,0.0,3.0,1.0,0.0
17757960,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.865580677986145,0.3209672570228576,0.2902146577835083,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9859920144081116,0.4680261313915252,0.4434117078781128,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9459953308105468,0.4121896922588348,0.2889364659786224,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9368281364440918,0.4015645682811737,0.3813174664974212,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7377806901931763,0.1956180483102798,0.8889638185501099,284.9029235839844,284.95001220703125,301.0767822265625,297.257568359375,298.9732971191406,297.1796875,284.905517578125,1.0,0.5085213780403137,0.9551987648010254,0.9551987648010254,1.0,1.0,-2.752757787704468,1.2626577615737915,1.4901000261306765,0.6384348273277283,0.8768747448921204,0.8768747448921204,0.0,108.07054138183594,80.0,70795.8203125,0.0,1692.3865966796875,1.0,278.55712890625,283.1842041015625,300.26910400390625,304.8973693847656,293.1499938964844,293.1499938964844,278.8500061035156,38573.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304104804992676,1.0,0.0,0.0,3.65549111366272,3.655515670776367,8.916301794670289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.6552734375,0.0,1558.5723876953125,1895.4371337890625,0.0,2752.26708984375,0.9088316559791564,1.0,0.0,3.0,1.0,0.0
