time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8907982110977173,0.3214957118034363,0.2901343107223511,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.4710292816162109,0.4303747713565826,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9748299717903136,0.413584291934967,0.2894655466079712,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9663770794868468,0.4023413360118866,0.3815003037452698,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7576918601989746,0.1958395391702652,0.8877882361412048,284.997802734375,284.95001220703125,301.1300048828125,297.2808837890625,299.00244140625,297.1894226074219,284.99371337890625,1.0,0.4997805953025818,0.9549687504768372,0.9549687504768372,1.0,1.0,-2.73695707321167,1.2549238204956057,1.482033371925354,0.634358286857605,0.9672853350639344,0.9672853350639344,0.0,98.3349380493164,98.0,70101.6171875,0.0,1623.40087890625,1.0,278.84332275390625,283.28729248046875,300.26300048828125,304.7805480957031,293.1499938964844,293.1499938964844,278.54998779296875,33456.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236512541770935,1.0,0.0,0.0,3.773573637008667,3.7735984325408936,9.501648605692026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.5625,0.0,1655.3724365234375,1895.4371337890625,0.0,2689.428466796875,0.9309737682342528,1.0,0.0,3.0,1.0,0.0
17758080,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8907982110977173,0.3214957118034363,0.2901343107223511,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.4710292816162109,0.4303747713565826,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9748299717903136,0.413584291934967,0.2894655466079712,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9663770794868468,0.4023413360118866,0.3815003037452698,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7576918601989746,0.1958395391702652,0.8877882361412048,284.997802734375,284.95001220703125,301.1300048828125,297.2808837890625,299.00244140625,297.1894226074219,284.99371337890625,1.0,0.4997805953025818,0.9549687504768372,0.9549687504768372,1.0,1.0,-2.73695707321167,1.2549238204956057,1.482033371925354,0.634358286857605,0.9672853350639344,0.9672853350639344,0.0,98.3349380493164,98.0,70101.6171875,0.0,1623.40087890625,1.0,278.84332275390625,283.28729248046875,300.26300048828125,304.7805480957031,293.1499938964844,293.1499938964844,278.54998779296875,33456.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236512541770935,1.0,0.0,0.0,3.773573637008667,3.7735984325408936,9.501648605692026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.5625,0.0,1655.3724365234375,1895.4371337890625,0.0,2689.428466796875,0.9309737682342528,1.0,0.0,3.0,1.0,0.0
17758140,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8916336297988892,0.3211001455783844,0.2899720072746277,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.4753598272800445,0.428960382938385,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9763633012771606,0.4141225218772888,0.28998002409935,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9676059484481812,0.4023776650428772,0.3817012310028076,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7584704160690308,0.1957355588674545,0.8876511454582214,284.90509033203125,284.95001220703125,301.1832580566406,297.3041687011719,299.0340270996094,297.2024841308594,284.90789794921875,1.0,0.5001208782196045,0.9547387957572936,0.9547387957572936,1.0,1.0,-2.7352213859558105,1.2541685104370115,1.4810528755187988,0.6334400773048401,0.8731739521026611,0.8731739521026611,0.0,97.92233276367188,116.0,70534.734375,0.0,1619.282958984375,1.0,278.5570678710937,283.1885070800781,300.31060791015625,304.9188232421875,293.1499938964844,293.1499938964844,278.8500061035156,38778.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282610177993774,1.0,0.0,0.0,3.638732671737671,3.6387569904327393,8.834736036078539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.3095703125,0.0,1541.39404296875,1895.4371337890625,0.0,2732.263427734375,0.9054197072982788,1.0,0.0,3.0,1.0,0.0
17758200,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8916336297988892,0.3211001455783844,0.2899720072746277,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.4753598272800445,0.428960382938385,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9763633012771606,0.4141225218772888,0.28998002409935,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9676059484481812,0.4023776650428772,0.3817012310028076,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7584704160690308,0.1957355588674545,0.8876511454582214,284.90509033203125,284.95001220703125,301.1832580566406,297.3041687011719,299.0340270996094,297.2024841308594,284.90789794921875,1.0,0.5001208782196045,0.9547387957572936,0.9547387957572936,1.0,1.0,-2.7352213859558105,1.2541685104370115,1.4810528755187988,0.6334400773048401,0.8731739521026611,0.8731739521026611,0.0,97.92233276367188,116.0,70534.734375,0.0,1619.282958984375,1.0,278.5570678710937,283.1885070800781,300.31060791015625,304.9188232421875,293.1499938964844,293.1499938964844,278.8500061035156,38778.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282610177993774,1.0,0.0,0.0,3.638732671737671,3.6387569904327393,8.834736036078539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.3095703125,0.0,1541.39404296875,1895.4371337890625,0.0,2732.263427734375,0.9054197072982788,1.0,0.0,3.0,1.0,0.0
17758260,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.880856990814209,0.3217343688011169,0.2904321849346161,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9990000128746032,0.4779672920703888,0.4451896548271179,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9658549427986144,0.415739893913269,0.2910045683383941,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9559528827667236,0.4032754898071289,0.3824630975723266,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7498348951339722,0.1960577815771103,0.8892395496368408,285.0311889648437,284.95001220703125,301.2365417480469,297.327392578125,299.0639343261719,297.21051025390625,285.02996826171875,1.0,0.506829559803009,0.9545322060585022,0.9545322060585022,1.0,1.0,-2.75931167602539,1.265955686569214,1.4933559894561768,0.639505922794342,0.992487609386444,0.992487609386444,0.0,102.5655746459961,134.0,70635.890625,0.0,1676.2235107421875,1.0,278.8432312011719,283.31109619140625,300.31182861328125,304.84051513671875,293.1499938964844,293.1499938964844,278.54998779296875,32711.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218369483947754,1.0,0.0,0.0,3.780232191085816,3.780256748199463,9.535208960187448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11952.2158203125,0.0,1657.459228515625,1895.4371337890625,0.0,2672.595947265625,0.9321076273918152,1.0,0.0,3.0,1.0,0.0
17758320,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.880856990814209,0.3217343688011169,0.2904321849346161,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9990000128746032,0.4779672920703888,0.4451896548271179,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9658549427986144,0.415739893913269,0.2910045683383941,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9559528827667236,0.4032754898071289,0.3824630975723266,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7498348951339722,0.1960577815771103,0.8892395496368408,285.0311889648437,284.95001220703125,301.2365417480469,297.327392578125,299.0639343261719,297.21051025390625,285.02996826171875,1.0,0.506829559803009,0.9545322060585022,0.9545322060585022,1.0,1.0,-2.75931167602539,1.265955686569214,1.4933559894561768,0.639505922794342,0.992487609386444,0.992487609386444,0.0,102.5655746459961,134.0,70635.890625,0.0,1676.2235107421875,1.0,278.8432312011719,283.31109619140625,300.31182861328125,304.84051513671875,293.1499938964844,293.1499938964844,278.54998779296875,32711.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218369483947754,1.0,0.0,0.0,3.780232191085816,3.780256748199463,9.535208960187448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11952.2158203125,0.0,1657.459228515625,1895.4371337890625,0.0,2672.595947265625,0.9321076273918152,1.0,0.0,3.0,1.0,0.0
17758380,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8528319597244263,0.3212893009185791,0.2907847166061401,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9786067605018616,0.4774739444255829,0.4529177248477936,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9328716993331908,0.4163622856140136,0.2920095026493072,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9216289520263672,0.4033056497573852,0.3832305073738098,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7277457118034363,0.1958687305450439,0.8913995027542114,284.90673828125,284.95001220703125,301.28985595703125,297.3505249023437,299.0816650390625,297.197021484375,284.9093017578125,1.0,0.516704797744751,0.9543256163597108,0.9543256163597108,1.0,1.0,-2.773209571838379,1.2726534605026243,1.500556230545044,0.6434230804443359,0.8971983194351196,0.8971983194351196,0.0,114.58648681640624,152.0,71777.8984375,0.0,1754.00439453125,1.0,278.5562744140625,283.16796875,300.3711242675781,305.06109619140625,293.1499938964844,293.1499938964844,278.8500061035156,37768.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294606804847717,1.0,0.0,0.0,3.7183139324188232,3.71833872795105,9.225403800883214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10775.1142578125,0.0,1623.9849853515625,1895.4371337890625,0.0,2743.425537109375,0.921902358531952,1.0,0.0,3.0,1.0,0.0
17758440,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8528319597244263,0.3212893009185791,0.2907847166061401,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9786067605018616,0.4774739444255829,0.4529177248477936,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9328716993331908,0.4163622856140136,0.2920095026493072,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9216289520263672,0.4033056497573852,0.3832305073738098,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7277457118034363,0.1958687305450439,0.8913995027542114,284.90673828125,284.95001220703125,301.28985595703125,297.3505249023437,299.0816650390625,297.197021484375,284.9093017578125,1.0,0.516704797744751,0.9543256163597108,0.9543256163597108,1.0,1.0,-2.773209571838379,1.2726534605026243,1.500556230545044,0.6434230804443359,0.8971983194351196,0.8971983194351196,0.0,114.58648681640624,152.0,71777.8984375,0.0,1754.00439453125,1.0,278.5562744140625,283.16796875,300.3711242675781,305.06109619140625,293.1499938964844,293.1499938964844,278.8500061035156,37768.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294606804847717,1.0,0.0,0.0,3.7183139324188232,3.71833872795105,9.225403800883214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10775.1142578125,0.0,1623.9849853515625,1895.4371337890625,0.0,2743.425537109375,0.921902358531952,1.0,0.0,3.0,1.0,0.0
17758500,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8384050130844116,0.3213475346565246,0.2908924520015716,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.961950659751892,0.4779596328735351,0.4532913565635681,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9141731262207032,0.4169647693634033,0.2924674749374389,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9035869836807252,0.4035322368144989,0.3835447430610657,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.7157309651374817,0.195827841758728,0.8921893239021301,285.03692626953125,284.95001220703125,301.3165283203125,297.3620910644531,299.09326171875,297.19537353515625,285.04058837890625,1.0,0.5220212340354919,0.9542223215103148,0.9542223215103148,1.0,1.0,-2.77622938156128,1.274143099784851,1.5020862817764282,0.6441060900688171,0.9906872510910034,0.9906872510910034,0.0,122.02591705322266,152.0,71178.125,0.0,1793.4248046875,1.0,278.8038635253906,283.30859375,300.3392639160156,304.8678283691406,293.1499938964844,293.1499938964844,278.8500061035156,33703.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247352838516235,1.0,0.0,0.0,3.771344184875488,3.771368980407715,9.490424304203772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11195.8935546875,0.0,1654.65478515625,1895.4371337890625,0.0,2699.4931640625,0.932539701461792,1.0,0.0,3.0,1.0,0.0
17758560,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8260822892189026,0.3215711116790771,0.2913457155227661,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9457952976226808,0.4788093864917755,0.4542641937732696,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8990455269813538,0.417758584022522,0.2932059466838836,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8889749646186829,0.4039130210876465,0.3841650485992431,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7042326331138611,0.1958664059638977,0.8936692476272583,285.0282592773437,284.95001220703125,301.3432006835937,297.3736267089844,299.1065368652344,297.19677734375,285.0268859863281,1.0,0.5276603698730469,0.9540820121765136,0.9540820121765136,1.0,1.0,-2.7813520431518555,1.2766443490982056,1.50470769405365,0.6453883647918701,1.0,1.0,0.0,129.6155242919922,170.0,71475.4296875,0.0,1837.2435302734373,1.0,278.84344482421875,283.2934875488281,300.3624572753906,304.95751953125,293.1499938964844,293.1499938964844,278.54998779296875,33201.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240272998809814,1.0,0.0,0.0,3.8402273654937744,3.840252637863159,9.840273378358688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12114.4912109375,0.0,1733.250244140625,1895.4371337890625,0.0,2692.919189453125,0.945945918560028,1.0,0.0,3.0,1.0,0.0
17758620,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8064799904823303,0.3210182189941406,0.2916537523269653,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9195131659507751,0.4795123934745788,0.4556820094585418,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.876831591129303,0.4181500375270843,0.2940948605537414,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8668182492256165,0.4037690460681915,0.3848223388195038,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.6858850717544556,0.195531815290451,0.8953307271003723,284.88385009765625,284.95001220703125,301.3858947753906,297.3920593261719,299.12384033203125,297.1919860839844,284.88751220703125,1.0,0.5369566082954407,0.9538575410842896,0.9538575410842896,1.0,1.0,-2.7872884273529053,1.279518485069275,1.5077699422836304,0.6469607353210449,0.9024229645729064,0.9024229645729064,0.0,142.86846923828125,170.0,72436.96875,0.0,1909.3992919921875,1.0,278.5644226074219,283.13677978515625,300.4168395996094,305.1683654785156,293.1499938964844,293.1499938964844,278.54998779296875,38178.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306674957275391,1.0,0.0,0.0,3.783724069595337,3.78374981880188,9.55283326220524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11628.4423828125,0.0,1703.9896240234375,1895.4371337890625,0.0,2754.660400390625,0.9361984729766846,1.0,0.0,3.0,1.0,0.0
17758680,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8013531565666199,0.32086381316185,0.2916135191917419,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.913233757019043,0.4796955287456512,0.4559487104415893,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8714972138404846,0.4182308316230774,0.2942275702953338,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8615458607673645,0.4037095606327057,0.3848805725574493,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6814181804656982,0.1954251527786255,0.8954755663871765,284.8988647460937,284.95001220703125,301.3965759277344,297.39666748046875,299.1280822753906,297.1906433105469,284.9012756347656,1.0,0.5392804741859436,0.953801453113556,0.953801453113556,1.0,1.0,-2.7879638671875,1.2798480987548828,1.5081157684326172,0.6471192240715027,0.9045736789703368,0.9045736789703368,0.0,146.37306213378906,188.0,72437.578125,0.0,1927.12060546875,1.0,278.5569152832031,283.1486511230469,300.4129943847656,305.14752197265625,293.1499938964844,293.1499938964844,278.25,37989.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306500315666199,1.0,0.0,0.0,3.7684903144836426,3.7685158252716064,9.47606565659953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.58203125,0.0,1684.400146484375,1895.4371337890625,0.0,2754.497314453125,0.9332523941993712,1.0,0.0,3.0,1.0,0.0
17758740,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7784170508384705,0.3201096057891845,0.2915081083774566,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.887604832649231,0.4806717932224273,0.4574472606182098,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8483182787895203,0.4186551868915558,0.2949625551700592,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.838660478591919,0.4033823311328888,0.3852050900459289,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6616798639297485,0.1948367804288864,0.8960678577423096,284.9023132324219,284.95001220703125,301.45001220703125,297.419677734375,299.1498413085937,297.1849975585937,284.9034423828125,1.0,0.5509477853775024,0.9535208344459534,0.9535208344459534,1.0,1.0,-2.791621685028076,1.281632900238037,1.5099886655807495,0.6479836106300354,0.848835289478302,0.848835289478302,0.0,164.1129608154297,176.0,72642.8984375,0.0,2017.3397216796875,1.0,278.2577819824219,283.1316223144531,300.4211730957031,305.1784362792969,293.1499938964844,293.1499938964844,278.54998779296875,39855.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832984447479248,1.0,0.0,0.0,3.562570810317993,3.562594652175904,8.468769010505639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.7705078125,0.0,1466.2166748046875,1895.4371337890625,0.0,2776.245361328125,0.889776885509491,1.0,0.0,3.0,1.0,0.0
17758800,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7784170508384705,0.3201096057891845,0.2915081083774566,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.887604832649231,0.4806717932224273,0.4574472606182098,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8483182787895203,0.4186551868915558,0.2949625551700592,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.838660478591919,0.4033823311328888,0.3852050900459289,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6616798639297485,0.1948367804288864,0.8960678577423096,284.9023132324219,284.95001220703125,301.45001220703125,297.419677734375,299.1498413085937,297.1849975585937,284.9034423828125,1.0,0.5509477853775024,0.9535208344459534,0.9535208344459534,1.0,1.0,-2.791621685028076,1.281632900238037,1.5099886655807495,0.6479836106300354,0.848835289478302,0.848835289478302,0.0,164.1129608154297,176.0,72642.8984375,0.0,2017.3397216796875,1.0,278.2577819824219,283.1316223144531,300.4211730957031,305.1784362792969,293.1499938964844,293.1499938964844,278.54998779296875,39855.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832984447479248,1.0,0.0,0.0,3.562570810317993,3.562594652175904,8.468769010505639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.7705078125,0.0,1466.2166748046875,1895.4371337890625,0.0,2776.245361328125,0.889776885509491,1.0,0.0,3.0,1.0,0.0
17758860,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.7814596891403198,0.3246704339981079,0.2946055829524994,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8911616802215576,0.4871280491352081,0.4624092578887939,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8515909314155579,0.4245461821556091,0.298248142004013,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8413741588592529,0.4084031879901886,0.3888340294361114,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.6658012866973877,0.1994871944189071,0.91149640083313,285.0326843261719,284.95001220703125,301.50390625,297.4396057128906,299.20196533203125,297.232421875,285.0321655273437,1.0,0.5556192994117737,0.9532623291015624,0.9532623291015624,1.0,1.0,-2.828124046325684,1.2994846105575562,1.5286394357681274,0.6571908593177795,0.9691818952560424,0.9691818952560424,0.0,165.2349853515625,164.0,73077.0546875,0.0,2082.25732421875,1.0,278.5423583984375,283.25555419921875,300.4245910644531,305.1092529296875,293.1499938964844,293.1499938964844,278.25,32660.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265363574028015,1.0,0.0,0.0,3.707051515579224,3.707075595855713,9.169602890324312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.2041015625,0.0,1572.19873046875,1895.4371337890625,0.0,2716.2265625,0.9156537055969238,1.0,0.0,3.0,1.0,0.0
17758920,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.7814596891403198,0.3246704339981079,0.2946055829524994,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8911616802215576,0.4871280491352081,0.4624092578887939,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8515909314155579,0.4245461821556091,0.298248142004013,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8413741588592529,0.4084031879901886,0.3888340294361114,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.6658012866973877,0.1994871944189071,0.91149640083313,285.0326843261719,284.95001220703125,301.50390625,297.4396057128906,299.20196533203125,297.232421875,285.0321655273437,1.0,0.5556192994117737,0.9532623291015624,0.9532623291015624,1.0,1.0,-2.828124046325684,1.2994846105575562,1.5286394357681274,0.6571908593177795,0.9691818952560424,0.9691818952560424,0.0,165.2349853515625,164.0,73077.0546875,0.0,2082.25732421875,1.0,278.5423583984375,283.25555419921875,300.4245910644531,305.1092529296875,293.1499938964844,293.1499938964844,278.25,32660.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265363574028015,1.0,0.0,0.0,3.707051515579224,3.707075595855713,9.169602890324312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.2041015625,0.0,1572.19873046875,1895.4371337890625,0.0,2716.2265625,0.9156537055969238,1.0,0.0,3.0,1.0,0.0
17758980,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.7889007925987244,0.326248437166214,0.2964419424533844,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.9003530144691467,0.4908406734466553,0.4663071930408478,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.8598514199256897,0.4275714159011841,0.300674706697464,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8489903211593628,0.4108070135116577,0.3914915323257446,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.6742817759513855,0.202205017209053,0.9249299168586732,284.9309997558594,284.95001220703125,301.5586853027344,297.45367431640625,299.2371520996094,297.2488708496094,284.932861328125,1.0,0.556747317314148,0.9530038237571716,0.9530038237571716,1.0,1.0,-2.857293128967285,1.313631892204285,1.54366135597229,0.6650368571281433,0.8970679640769958,0.8970679640769958,0.0,161.57411193847656,152.0,74624.9453125,0.0,2112.922607421875,1.0,278.2570495605469,283.1246032714844,300.4781799316406,305.3510437011719,293.1499938964844,293.1499938964844,278.54998779296875,36867.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348677158355713,1.0,0.0,0.0,3.664106845855713,3.664131164550781,8.95838127235038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.724609375,0.0,1555.436767578125,1895.4371337890625,0.0,2793.803955078125,0.909487247467041,1.0,0.0,3.0,1.0,0.0
17759040,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.7889007925987244,0.326248437166214,0.2964419424533844,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.9003530144691467,0.4908406734466553,0.4663071930408478,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.8598514199256897,0.4275714159011841,0.300674706697464,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8489903211593628,0.4108070135116577,0.3914915323257446,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.6742817759513855,0.202205017209053,0.9249299168586732,284.9309997558594,284.95001220703125,301.5586853027344,297.45367431640625,299.2371520996094,297.2488708496094,284.932861328125,1.0,0.556747317314148,0.9530038237571716,0.9530038237571716,1.0,1.0,-2.857293128967285,1.313631892204285,1.54366135597229,0.6650368571281433,0.8970679640769958,0.8970679640769958,0.0,161.57411193847656,152.0,74624.9453125,0.0,2112.922607421875,1.0,278.2570495605469,283.1246032714844,300.4781799316406,305.3510437011719,293.1499938964844,293.1499938964844,278.54998779296875,36867.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348677158355713,1.0,0.0,0.0,3.664106845855713,3.664131164550781,8.95838127235038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.724609375,0.0,1555.436767578125,1895.4371337890625,0.0,2793.803955078125,0.909487247467041,1.0,0.0,3.0,1.0,0.0
17759100,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.7933148145675659,0.3270333111286163,0.2968923449516296,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.90596342086792,0.4926714897155761,0.4677722752094269,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8648585081100464,0.4290679395198822,0.3015173673629761,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8536159992218018,0.4118998944759369,0.3923053741455078,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.6789422035217285,0.2032990157604217,0.9293012619018556,285.05145263671875,284.95001220703125,301.5863952636719,297.4586181640625,299.2539367675781,297.25555419921875,285.0545349121094,1.0,0.5561457872390747,0.9528745412826538,0.9528745412826538,1.0,1.0,-2.866840124130249,1.3182789087295532,1.5485610961914062,0.6675130724906921,0.9904349446296692,0.9904349446296692,0.0,158.78077697753906,152.0,74237.15625,0.0,2115.267333984375,1.0,278.5028686523437,283.2523193359375,300.4453125,305.1731872558594,293.1499938964844,293.1499938964844,278.54998779296875,33011.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313965797424316,1.0,0.0,0.0,3.73164415359497,3.731668472290039,9.2916690164202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11782.357421875,0.0,1603.0521240234375,1895.4371337890625,0.0,2761.450439453125,0.9230486154556274,1.0,0.0,3.0,1.0,0.0
17759160,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7991954684257507,0.3278590142726898,0.2975079417228699,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9136397242546082,0.4945273399353027,0.4693899750709533,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8714489936828613,0.4306249022483825,0.3024951815605163,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.859716534614563,0.4130044877529144,0.3932187259197235,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.6847189664840698,0.2043198198080063,0.9333766102790833,285.0386962890625,284.95001220703125,301.6142883300781,297.4622802734375,299.2707824707031,297.2622375488281,285.0371398925781,1.0,0.5550805926322937,0.9527052044868468,0.9527052044868468,1.0,1.0,-2.876696825027466,1.3230721950531006,1.5536246299743652,0.6700779795646667,1.0,1.0,0.0,155.13473510742188,140.0,74687.0,0.0,2113.947021484375,1.0,278.543212890625,283.2316589355469,300.4614562988281,305.2698669433594,293.1499938964844,293.1499938964844,278.25,32661.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317885398864746,1.0,0.0,0.0,3.809216499328613,3.809241533279419,9.681989467935637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12772.4423828125,0.0,1691.555419921875,1895.4371337890625,0.0,2765.1015625,0.9385538101196288,1.0,0.0,3.0,1.0,0.0
17759220,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8112322688102722,0.3282126784324646,0.2978250682353973,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9307234287261964,0.4969069063663482,0.4716362655162811,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8855565190315247,0.4324347376823425,0.3037556111812591,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8728715181350708,0.4140284061431885,0.3941656351089477,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.696643590927124,0.2055370956659317,0.9383739233016968,284.9047546386719,284.95001220703125,301.67059326171875,297.4657592773437,299.2971496582031,297.2622375488281,284.9066772460937,1.0,0.5515514016151428,0.952366590499878,0.952366590499878,1.0,1.0,-2.88844895362854,1.328762412071228,1.5596866607666016,0.6731991171836853,0.908083975315094,0.908083975315094,0.0,147.2122344970703,128.0,75818.8984375,0.0,2094.71875,1.0,278.2570495605469,283.0777282714844,300.4895935058594,305.4557189941406,293.1499938964844,293.1499938964844,278.1499938964844,37450.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397719860076904,1.0,0.0,0.0,3.7577290534973145,3.757754325866699,9.422023481420184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12551.7451171875,0.0,1667.527587890625,1895.4371337890625,0.0,2839.584716796875,0.9304386377334596,1.0,0.0,3.0,1.0,0.0
17759280,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8112322688102722,0.3282126784324646,0.2978250682353973,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9307234287261964,0.4969069063663482,0.4716362655162811,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8855565190315247,0.4324347376823425,0.3037556111812591,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8728715181350708,0.4140284061431885,0.3941656351089477,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.696643590927124,0.2055370956659317,0.9383739233016968,284.9047546386719,284.95001220703125,301.67059326171875,297.4657592773437,299.2971496582031,297.2622375488281,284.9066772460937,1.0,0.5515514016151428,0.952366590499878,0.952366590499878,1.0,1.0,-2.88844895362854,1.328762412071228,1.5596866607666016,0.6731991171836853,0.908083975315094,0.908083975315094,0.0,147.2122344970703,128.0,75818.8984375,0.0,2094.71875,1.0,278.2570495605469,283.0777282714844,300.4895935058594,305.4557189941406,293.1499938964844,293.1499938964844,278.1499938964844,37450.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397719860076904,1.0,0.0,0.0,3.7577290534973145,3.757754325866699,9.422023481420184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12551.7451171875,0.0,1667.527587890625,1895.4371337890625,0.0,2839.584716796875,0.9304386377334596,1.0,0.0,3.0,1.0,0.0
17759340,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.8252174258232117,0.3287096321582794,0.2978041470050812,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9514458775520324,0.4993396401405334,0.473447173833847,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9031617045402528,0.4343857765197754,0.304740846157074,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8894780278205872,0.415029764175415,0.3946576714515686,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7107269763946533,0.2065090239048004,0.940969944000244,284.9239807128906,284.95001220703125,301.7275695800781,297.4645690917969,299.3236694335937,297.2621459960937,284.92596435546875,1.0,0.5466353893280029,0.9520279765129088,0.9520279765129088,1.0,1.0,-2.8954954147338867,1.332194685935974,1.5633007287979126,0.674933910369873,0.8890833854675293,0.8890833854675293,0.0,137.9466094970703,116.0,75907.515625,0.0,2060.81103515625,1.0,278.1523132324219,283.0852355957031,300.4698791503906,305.4277648925781,293.1499938964844,293.1499938964844,278.45001220703125,37769.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410954475402832,1.0,0.0,0.0,3.676434755325317,3.676459550857544,9.01876433090365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11542.314453125,0.0,1576.1136474609375,1895.4371337890625,0.0,2851.95166015625,0.9128597378730774,1.0,0.0,3.0,1.0,0.0
17759400,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.8252174258232117,0.3287096321582794,0.2978041470050812,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9514458775520324,0.4993396401405334,0.473447173833847,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9031617045402528,0.4343857765197754,0.304740846157074,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8894780278205872,0.415029764175415,0.3946576714515686,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7107269763946533,0.2065090239048004,0.940969944000244,284.9239807128906,284.95001220703125,301.7275695800781,297.4645690917969,299.3236694335937,297.2621459960937,284.92596435546875,1.0,0.5466353893280029,0.9520279765129088,0.9520279765129088,1.0,1.0,-2.8954954147338867,1.332194685935974,1.5633007287979126,0.674933910369873,0.8890833854675293,0.8890833854675293,0.0,137.9466094970703,116.0,75907.515625,0.0,2060.81103515625,1.0,278.1523132324219,283.0852355957031,300.4698791503906,305.4277648925781,293.1499938964844,293.1499938964844,278.45001220703125,37769.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410954475402832,1.0,0.0,0.0,3.676434755325317,3.676459550857544,9.01876433090365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11542.314453125,0.0,1576.1136474609375,1895.4371337890625,0.0,2851.95166015625,0.9128597378730774,1.0,0.0,3.0,1.0,0.0
17759460,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8449397087097168,0.3301165699958801,0.2984634041786194,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9769915342330932,0.5026646256446838,0.4759335219860077,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9302793145179749,0.4373757243156433,0.3063209056854248,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9135563969612122,0.4168201088905334,0.3957202136516571,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.728342592716217,0.2078195959329605,0.9443097114562988,285.02703857421875,284.95001220703125,301.7850952148437,297.458984375,299.3549194335937,297.2699584960937,285.02471923828125,1.0,0.5412082076072693,0.9517264366149902,0.9517264366149902,1.0,1.0,-2.906461477279663,1.337552189826965,1.5689092874526978,0.6776317954063416,0.9991410374641418,0.9991410374641418,0.0,126.99675750732422,104.0,75669.0859375,0.0,2024.896484375,1.0,278.4433898925781,283.1910095214844,300.45068359375,305.329833984375,293.1499938964844,293.1499938964844,278.1499938964844,32860.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366602063179016,1.0,0.0,0.0,3.811989307403565,3.81201434135437,9.696090046418249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.4248046875,0.0,1696.4365234375,1895.4371337890625,0.0,2810.52783203125,0.9393187165260316,1.0,0.0,3.0,1.0,0.0
17759520,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8449397087097168,0.3301165699958801,0.2984634041786194,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9769915342330932,0.5026646256446838,0.4759335219860077,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9302793145179749,0.4373757243156433,0.3063209056854248,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9135563969612122,0.4168201088905334,0.3957202136516571,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.728342592716217,0.2078195959329605,0.9443097114562988,285.02703857421875,284.95001220703125,301.7850952148437,297.458984375,299.3549194335937,297.2699584960937,285.02471923828125,1.0,0.5412082076072693,0.9517264366149902,0.9517264366149902,1.0,1.0,-2.906461477279663,1.337552189826965,1.5689092874526978,0.6776317954063416,0.9991410374641418,0.9991410374641418,0.0,126.99675750732422,104.0,75669.0859375,0.0,2024.896484375,1.0,278.4433898925781,283.1910095214844,300.45068359375,305.329833984375,293.1499938964844,293.1499938964844,278.1499938964844,32860.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366602063179016,1.0,0.0,0.0,3.811989307403565,3.81201434135437,9.696090046418249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.4248046875,0.0,1696.4365234375,1895.4371337890625,0.0,2810.52783203125,0.9393187165260316,1.0,0.0,3.0,1.0,0.0
17759580,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8679885864257812,0.3303878903388977,0.2985831201076507,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9990000128746032,0.5048896074295044,0.4770793318748474,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9606131315231324,0.4393019080162048,0.307556688785553,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9435027241706848,0.4176698923110962,0.3963557183742523,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7477378845214844,0.2086116522550583,0.94656240940094,284.90435791015625,284.95001220703125,301.8431701660156,297.4494934082031,299.3804016113281,297.2672424316406,284.9063720703125,1.0,0.5352647304534912,0.9514248967170716,0.9514248967170716,1.0,1.0,-2.912670850753784,1.3405193090438845,1.5721515417099,0.6794117093086243,0.8987821340560913,0.8987821340560913,0.0,116.35484313964844,107.0,76480.25,0.0,1982.54833984375,1.0,278.1564636230469,283.0514221191406,300.46893310546875,305.486083984375,293.1499938964844,293.1499938964844,278.45001220703125,37935.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437855839729309,1.0,0.0,0.0,3.733428955078125,3.73345398902893,9.300559327130032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11635.3388671875,0.0,1642.7930908203125,1895.4371337890625,0.0,2877.103515625,0.9256091117858888,1.0,0.0,3.0,1.0,0.0
17759640,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8679885864257812,0.3303878903388977,0.2985831201076507,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9990000128746032,0.5048896074295044,0.4770793318748474,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9606131315231324,0.4393019080162048,0.307556688785553,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9435027241706848,0.4176698923110962,0.3963557183742523,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7477378845214844,0.2086116522550583,0.94656240940094,284.90435791015625,284.95001220703125,301.8431701660156,297.4494934082031,299.3804016113281,297.2672424316406,284.9063720703125,1.0,0.5352647304534912,0.9514248967170716,0.9514248967170716,1.0,1.0,-2.912670850753784,1.3405193090438845,1.5721515417099,0.6794117093086243,0.8987821340560913,0.8987821340560913,0.0,116.35484313964844,107.0,76480.25,0.0,1982.54833984375,1.0,278.1564636230469,283.0514221191406,300.46893310546875,305.486083984375,293.1499938964844,293.1499938964844,278.45001220703125,37935.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437855839729309,1.0,0.0,0.0,3.733428955078125,3.73345398902893,9.300559327130032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11635.3388671875,0.0,1642.7930908203125,1895.4371337890625,0.0,2877.103515625,0.9256091117858888,1.0,0.0,3.0,1.0,0.0
17759700,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8727502822875977,0.3308455646038055,0.29871267080307,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.5068212747573853,0.4705443382263183,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.966549515724182,0.4406177401542663,0.308239221572876,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.949444591999054,0.4183307588100433,0.3967232704162597,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7518948912620544,0.2090877443552017,0.9479495882987976,285.0235290527344,284.95001220703125,301.8723449707031,297.443359375,299.3954772949219,297.2704772949219,285.02587890625,1.0,0.533594012260437,0.9512740969657898,0.9512740969657898,1.0,1.0,-2.908189058303833,1.3383426666259766,1.5698463916778564,0.6781639456748962,0.9825478196144104,0.9825478196144104,0.0,114.2733154296875,107.0,75642.46875,0.0,1964.6500244140625,1.0,278.4041748046875,283.18310546875,300.4236145019531,305.2649841308594,293.1499938964844,293.1499938964844,278.45001220703125,34115.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395928740501404,1.0,0.0,0.0,3.7790801525115967,3.7791051864624015,9.529398425911496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12036.5966796875,0.0,1666.9774169921875,1895.4371337890625,0.0,2837.91162109375,0.9344556927680968,1.0,0.0,3.0,1.0,0.0
17759760,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8767105937004089,0.331424206495285,0.2991732656955719,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9990000128746032,0.5095068216323853,0.4650007784366607,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9713109135627748,0.4420935809612274,0.3092074394226074,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9541513919830322,0.4191165864467621,0.3973914384841919,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7553345561027527,0.2096387892961502,0.9500919580459596,285.0047302246094,284.95001220703125,301.9016418457031,297.4364013671875,299.4131164550781,297.2783203125,285.00250244140625,1.0,0.5325461626052856,0.951129138469696,0.951129138469696,1.0,1.0,-2.906615972518921,1.33757746219635,1.5690385103225708,0.6777017712593079,0.992408812046051,0.992408812046051,0.0,112.8244171142578,125.0,75747.875,0.0,1954.891845703125,1.0,278.4436340332031,283.1611328125,300.4276428222656,305.3249206542969,293.1499938964844,293.1499938964844,278.1499938964844,33570.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839120090007782,1.0,0.0,0.0,3.8398995399475098,3.839924812316896,9.838593086897165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12988.8740234375,0.0,1735.7552490234375,1895.4371337890625,0.0,2833.4951171875,0.9461500644683838,1.0,0.0,3.0,1.0,0.0
17759820,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8730360269546509,0.3315373957157135,0.2995821535587311,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9990000128746032,0.5130544304847717,0.4714560806751251,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9683974385261536,0.4437889754772186,0.3106204867362976,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9501280188560486,0.4197441637516022,0.3982679843902588,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7528643012046814,0.2102244198322296,0.953589677810669,284.8973083496094,284.95001220703125,301.95343017578125,297.4222717285156,299.43994140625,297.2826538085937,284.9021911621094,1.0,0.5364972949028015,0.9508740305900574,0.9508740305900574,1.0,1.0,-2.921795129776001,1.3449842929840088,1.5768108367919922,0.6815217733383179,0.8982599377632141,0.8982599377632141,0.0,115.0101089477539,125.0,76575.21875,0.0,1990.7584228515625,1.0,278.1600341796875,283.03839111328125,300.4429016113281,305.47149658203125,293.1499938964844,293.1499938964844,278.1499938964844,38540.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453738689422607,1.0,0.0,0.0,3.748380184173584,3.7484054565429688,9.37519985200197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12429.7490234375,0.0,1664.9224853515625,1895.4371337890625,0.0,2891.962158203125,0.929414689540863,1.0,0.0,3.0,1.0,0.0
