time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8717963695526123,0.331574410200119,0.2996023595333099,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9990000128746032,0.5133731365203857,0.4734801948070526,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.967196524143219,0.4440440833568573,0.310786098241806,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9487010836601256,0.4198423326015472,0.398354560136795,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7519282102584839,0.2103045135736465,0.9539957046508788,284.90899658203125,284.95001220703125,301.96051025390625,297.420166015625,299.4432373046875,297.2825012207031,284.912109375,1.0,0.5373721718788147,0.9508392214775084,0.9508392214775084,1.0,1.0,-2.9250409603118896,1.3465625047683716,1.5784785747528076,0.6823698282241821,0.9022884368896484,0.9022884368896484,0.0,115.64546966552734,143.0,76634.7109375,0.0,1999.3087158203125,1.0,278.1563720703125,283.0455627441406,300.4364929199219,305.4566650390625,293.1499938964844,293.1499938964844,278.45001220703125,38065.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453890085220337,1.0,0.0,0.0,3.7445998191833496,3.7446250915527344,9.356299415230752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11645.8583984375,0.0,1656.8394775390625,1895.4371337890625,0.0,2892.103515625,0.928436815738678,1.0,0.0,3.0,1.0,0.0
17759940,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8560047745704651,0.3327261805534363,0.3006643652915954,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.9930647015571594,0.5152474045753479,0.4879768788814544,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.9497243165969848,0.4470780193805694,0.3128966987133026,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.9290263652801514,0.4214062690734863,0.3998835980892181,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.739442765712738,0.2113292962312698,0.9594716429710388,285.0504455566406,284.95001220703125,302.0196533203125,297.401123046875,299.4710388183594,297.2813720703125,285.0498352050781,1.0,0.5468617081642151,0.950549304485321,0.950549304485321,1.0,1.0,-2.9544272422790527,1.360795497894287,1.593631625175476,0.6902880668640137,1.0,1.0,0.0,124.2449722290039,161.0,76539.0234375,0.0,2092.048095703125,1.0,278.4435119628906,283.1830444335937,300.39764404296875,305.3360900878906,293.1499938964844,293.1499938964844,278.1499938964844,33584.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417314887046814,1.0,0.0,0.0,3.860350370407105,3.860376119613648,9.943671557266498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13114.7255859375,0.0,1760.9130859375,1895.4371337890625,0.0,2857.896728515625,0.9507561922073364,1.0,0.0,3.0,1.0,0.0
17760000,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8560047745704651,0.3327261805534363,0.3006643652915954,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.9930647015571594,0.5152474045753479,0.4879768788814544,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.9497243165969848,0.4470780193805694,0.3128966987133026,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.9290263652801514,0.4214062690734863,0.3998835980892181,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.739442765712738,0.2113292962312698,0.9594716429710388,285.0504455566406,284.95001220703125,302.0196533203125,297.401123046875,299.4710388183594,297.2813720703125,285.0498352050781,1.0,0.5468617081642151,0.950549304485321,0.950549304485321,1.0,1.0,-2.9544272422790527,1.360795497894287,1.593631625175476,0.6902880668640137,1.0,1.0,0.0,124.2449722290039,161.0,76539.0234375,0.0,2092.048095703125,1.0,278.4435119628906,283.1830444335937,300.39764404296875,305.3360900878906,293.1499938964844,293.1499938964844,278.1499938964844,33584.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417314887046814,1.0,0.0,0.0,3.860350370407105,3.860376119613648,9.943671557266498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13114.7255859375,0.0,1760.9130859375,1895.4371337890625,0.0,2857.896728515625,0.9507561922073364,1.0,0.0,3.0,1.0,0.0
17760060,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8312391042709351,0.3326843976974487,0.3014991879463196,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9664753675460817,0.516309380531311,0.4896328449249267,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9178550839424132,0.4489605724811554,0.3148758113384247,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8980056047439575,0.4220004677772522,0.4013109803199768,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7192047238349915,0.2117580324411392,0.9649551510810852,284.90771484375,284.95001220703125,302.0790100097656,297.3797607421875,299.49322509765625,297.2708435058594,284.9100952148437,1.0,0.5577816963195801,0.9502185583114624,0.9502185583114624,1.0,1.0,-2.9683988094329834,1.367511510848999,1.600887417793274,0.6942113637924194,0.9227502942085266,0.9227502942085266,0.0,138.93357849121094,179.0,77665.875,0.0,2190.122314453125,1.0,278.15582275390625,283.0180053710937,300.404052734375,305.498779296875,293.1499938964844,293.1499938964844,278.1499938964844,37431.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496534824371338,1.0,0.0,0.0,3.816219329833984,3.8162450790405273,9.717620059745968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12601.3798828125,0.0,1737.2762451171875,1895.4371337890625,0.0,2932.025146484375,0.943579077720642,1.0,0.0,3.0,1.0,0.0
17760120,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8312391042709351,0.3326843976974487,0.3014991879463196,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9664753675460817,0.516309380531311,0.4896328449249267,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9178550839424132,0.4489605724811554,0.3148758113384247,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8980056047439575,0.4220004677772522,0.4013109803199768,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7192047238349915,0.2117580324411392,0.9649551510810852,284.90771484375,284.95001220703125,302.0790100097656,297.3797607421875,299.49322509765625,297.2708435058594,284.9100952148437,1.0,0.5577816963195801,0.9502185583114624,0.9502185583114624,1.0,1.0,-2.9683988094329834,1.367511510848999,1.600887417793274,0.6942113637924194,0.9227502942085266,0.9227502942085266,0.0,138.93357849121094,179.0,77665.875,0.0,2190.122314453125,1.0,278.15582275390625,283.0180053710937,300.404052734375,305.498779296875,293.1499938964844,293.1499938964844,278.1499938964844,37431.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496534824371338,1.0,0.0,0.0,3.816219329833984,3.8162450790405273,9.717620059745968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12601.3798828125,0.0,1737.2762451171875,1895.4371337890625,0.0,2932.025146484375,0.943579077720642,1.0,0.0,3.0,1.0,0.0
17760180,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.8085729479789734,0.3328166007995605,0.302090436220169,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9370888471603394,0.518146812915802,0.4917552471160888,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8908897042274475,0.4510689973831177,0.3166944980621338,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8718854188919067,0.422664076089859,0.4024630486965179,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.6986875534057617,0.2120966911315918,0.96931129693985,284.9418029785156,284.95001220703125,302.13848876953125,297.3564147949219,299.5184936523437,297.2659912109375,284.9429016113281,1.0,0.5693437457084656,0.9498878717422484,0.9498878717422484,1.0,1.0,-2.9804649353027344,1.3733365535736084,1.607128381729126,0.6974675059318542,0.929942548274994,0.929942548274994,0.0,155.3660888671875,197.0,77690.234375,0.0,2294.777099609375,1.0,278.1500244140625,283.041748046875,300.3616943359375,305.427001953125,293.1499938964844,293.1499938964844,278.1499938964844,36516.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501637578010559,1.0,0.0,0.0,3.795008659362793,3.795034170150757,9.609898370399603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12579.228515625,0.0,1704.5823974609375,1895.4371337890625,0.0,2936.8046875,0.938263177871704,1.0,0.0,3.0,1.0,0.0
17760240,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.8085729479789734,0.3328166007995605,0.302090436220169,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9370888471603394,0.518146812915802,0.4917552471160888,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8908897042274475,0.4510689973831177,0.3166944980621338,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8718854188919067,0.422664076089859,0.4024630486965179,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.6986875534057617,0.2120966911315918,0.96931129693985,284.9418029785156,284.95001220703125,302.13848876953125,297.3564147949219,299.5184936523437,297.2659912109375,284.9429016113281,1.0,0.5693437457084656,0.9498878717422484,0.9498878717422484,1.0,1.0,-2.9804649353027344,1.3733365535736084,1.607128381729126,0.6974675059318542,0.929942548274994,0.929942548274994,0.0,155.3660888671875,197.0,77690.234375,0.0,2294.777099609375,1.0,278.1500244140625,283.041748046875,300.3616943359375,305.427001953125,293.1499938964844,293.1499938964844,278.1499938964844,36516.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501637578010559,1.0,0.0,0.0,3.795008659362793,3.795034170150757,9.609898370399603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12579.228515625,0.0,1704.5823974609375,1895.4371337890625,0.0,2936.8046875,0.938263177871704,1.0,0.0,3.0,1.0,0.0
17760300,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7979220747947693,0.3329700529575348,0.3025203347206116,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9234815239906312,0.5192432999610901,0.4930696785449981,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8796759247779846,0.4522357881069183,0.3177253305912018,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8607379198074341,0.4230752885341644,0.4031562805175781,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6893388032913208,0.212290272116661,0.9716890454292296,284.9512939453125,284.95001220703125,302.16827392578125,297.3441772460937,299.5321044921875,297.2652587890625,284.95196533203125,1.0,0.5753218531608582,0.9497225284576416,0.9497225284576416,1.0,1.0,-2.987492561340332,1.3767282962799072,1.6107643842697144,0.6993755102157593,0.9355840086936952,0.9355840086936952,0.0,163.82994079589844,197.0,77768.2265625,0.0,2350.471435546875,1.0,278.1499938964844,283.0460510253906,300.34869384765625,305.4154663085937,293.1499938964844,293.1499938964844,278.1499938964844,36127.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505571484565735,1.0,0.0,0.0,3.796037435531616,3.79606294631958,9.615109775040764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12590.220703125,0.0,1702.7879638671875,1895.4371337890625,0.0,2940.489501953125,0.9382168054580688,1.0,0.0,3.0,1.0,0.0
17760360,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.7879781723022461,0.3331170380115509,0.3029659688472748,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9111092686653136,0.5203604102134705,0.4944348335266113,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8694202899932861,0.4534112811088562,0.3187794685363769,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8506181836128235,0.4234877228736877,0.403871089220047,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.6806703805923462,0.2124774903059005,0.9741003513336182,284.95654296875,284.95001220703125,302.19805908203125,297.3315734863281,299.5458374023437,297.2647705078125,284.9569396972656,1.0,0.5813674926757812,0.949557602405548,0.949557602405548,1.0,1.0,-2.994694232940674,1.3802021741867063,1.6144921779632568,0.7013390064239502,0.9407529830932616,0.9407529830932616,0.0,172.4650421142578,215.0,77871.8984375,0.0,2407.613525390625,1.0,278.1499938964844,283.04620361328125,300.3367919921875,305.4089050292969,293.1499938964844,293.1499938964844,278.1499938964844,35860.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511196970939636,1.0,0.0,0.0,3.801305294036865,3.801330804824829,9.641814813221572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12605.2265625,0.0,1707.018798828125,1895.4371337890625,0.0,2945.75927734375,0.9391956329345704,1.0,0.0,3.0,1.0,0.0
17760420,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.7702166438102722,0.3333527743816376,0.3038340210914612,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.8908334374427795,0.5225729942321777,0.4971884787082672,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.851481556892395,0.455742597579956,0.3208973407745361,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.8329418301582336,0.4242718517780304,0.4052938222885132,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.665269136428833,0.2128095924854278,0.978850483894348,284.9605712890625,284.95001220703125,302.25762939453125,297.3056640625,299.5733337402344,297.2638244628906,284.9606628417969,1.0,0.5935192108154297,0.9492277503013612,0.9492277503013612,1.0,1.0,-3.0090138912200928,1.3871041536331177,1.6219098567962646,0.7052622437477112,0.9495915174484252,0.9495915174484252,0.0,190.1445770263672,218.0,78110.15625,0.0,2524.64306640625,1.0,278.1499938964844,283.0403137207031,300.3126220703125,305.3997497558594,293.1499938964844,293.1499938964844,278.1499938964844,35569.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525426983833313,1.0,0.0,0.0,3.817890167236328,3.817915678024292,9.726131793286186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12639.322265625,0.0,1724.7281494140625,1895.4371337890625,0.0,2959.091796875,0.9426956176757812,1.0,0.0,3.0,1.0,0.0
17760480,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.7702166438102722,0.3333527743816376,0.3038340210914612,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.8908334374427795,0.5225729942321777,0.4971884787082672,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.851481556892395,0.455742597579956,0.3208973407745361,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.8329418301582336,0.4242718517780304,0.4052938222885132,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.665269136428833,0.2128095924854278,0.978850483894348,284.9605712890625,284.95001220703125,302.25762939453125,297.3056640625,299.5733337402344,297.2638244628906,284.9606628417969,1.0,0.5935192108154297,0.9492277503013612,0.9492277503013612,1.0,1.0,-3.0090138912200928,1.3871041536331177,1.6219098567962646,0.7052622437477112,0.9495915174484252,0.9495915174484252,0.0,190.1445770263672,218.0,78110.15625,0.0,2524.64306640625,1.0,278.1499938964844,283.0403137207031,300.3126220703125,305.3997497558594,293.1499938964844,293.1499938964844,278.1499938964844,35569.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525426983833313,1.0,0.0,0.0,3.817890167236328,3.817915678024292,9.726131793286186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12639.322265625,0.0,1724.7281494140625,1895.4371337890625,0.0,2959.091796875,0.9426956176757812,1.0,0.0,3.0,1.0,0.0
17760540,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.7604774832725525,0.3335310220718384,0.3044123947620392,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.880185067653656,0.5247344374656677,0.499656617641449,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.8422336578369141,0.4580572247505188,0.3228208720684051,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.8233264088630676,0.4250003695487976,0.4064205586910248,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.656934380531311,0.213092029094696,0.9822086691856384,284.95867919921875,284.95001220703125,302.3171081542969,297.2790832519531,299.6006164550781,297.2628479003906,284.9585876464844,1.0,0.6011563539505005,0.948897898197174,0.948897898197174,1.0,1.0,-3.0203840732574463,1.3925600051879885,1.627824068069458,0.7084603905677795,0.9548428654670716,0.9548428654670716,0.0,201.5657653808593,206.0,78303.4140625,0.0,2604.851318359375,1.0,278.1499938964844,283.0297546386719,300.2867431640625,305.387939453125,293.1499938964844,293.1499938964844,278.1499938964844,35536.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541064262390137,1.0,0.0,0.0,3.835734844207764,3.835760593414306,9.81726316240383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12664.2216796875,0.0,1746.1512451171875,1895.4371337890625,0.0,2973.746337890625,0.9466559290885924,1.0,0.0,3.0,1.0,0.0
17760600,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.7604774832725525,0.3335310220718384,0.3044123947620392,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.880185067653656,0.5247344374656677,0.499656617641449,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.8422336578369141,0.4580572247505188,0.3228208720684051,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.8233264088630676,0.4250003695487976,0.4064205586910248,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.656934380531311,0.213092029094696,0.9822086691856384,284.95867919921875,284.95001220703125,302.3171081542969,297.2790832519531,299.6006164550781,297.2628479003906,284.9585876464844,1.0,0.6011563539505005,0.948897898197174,0.948897898197174,1.0,1.0,-3.0203840732574463,1.3925600051879885,1.627824068069458,0.7084603905677795,0.9548428654670716,0.9548428654670716,0.0,201.5657653808593,206.0,78303.4140625,0.0,2604.851318359375,1.0,278.1499938964844,283.0297546386719,300.2867431640625,305.387939453125,293.1499938964844,293.1499938964844,278.1499938964844,35536.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541064262390137,1.0,0.0,0.0,3.835734844207764,3.835760593414306,9.81726316240383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12664.2216796875,0.0,1746.1512451171875,1895.4371337890625,0.0,2973.746337890625,0.9466559290885924,1.0,0.0,3.0,1.0,0.0
17760660,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.7599270939826965,0.333733856678009,0.3046121001243591,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8805548548698425,0.5268884897232056,0.5017040967941284,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8428325653076172,0.4604243636131286,0.3244715332984924,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8230413794517517,0.425726979970932,0.4071300327777862,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.6566199064254761,0.2133828550577163,0.9836283922195436,284.9545288085937,284.95001220703125,302.3764343261719,297.2523193359375,299.6279296875,297.26239013671875,284.95440673828125,1.0,0.6022220253944397,0.9485543966293336,0.9485543966293336,1.0,1.0,-3.027634382247925,1.396008014678955,1.6316262483596802,0.710591197013855,0.9563910365104676,0.9563910365104676,0.0,202.68276977539065,194.0,78398.1796875,0.0,2624.45361328125,1.0,278.1499938964844,283.0188293457031,300.2593688964844,305.3683776855469,293.1499938964844,293.1499938964844,278.1499938964844,35658.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555271625518799,1.0,0.0,0.0,3.848944187164306,3.8489699363708496,9.884995506581618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12670.880859375,0.0,1763.2791748046875,1895.4371337890625,0.0,2987.06396484375,0.949690043926239,1.0,0.0,3.0,1.0,0.0
17760720,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.7599270939826965,0.333733856678009,0.3046121001243591,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8805548548698425,0.5268884897232056,0.5017040967941284,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8428325653076172,0.4604243636131286,0.3244715332984924,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8230413794517517,0.425726979970932,0.4071300327777862,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.6566199064254761,0.2133828550577163,0.9836283922195436,284.9545288085937,284.95001220703125,302.3764343261719,297.2523193359375,299.6279296875,297.26239013671875,284.95440673828125,1.0,0.6022220253944397,0.9485543966293336,0.9485543966293336,1.0,1.0,-3.027634382247925,1.396008014678955,1.6316262483596802,0.710591197013855,0.9563910365104676,0.9563910365104676,0.0,202.68276977539065,194.0,78398.1796875,0.0,2624.45361328125,1.0,278.1499938964844,283.0188293457031,300.2593688964844,305.3683776855469,293.1499938964844,293.1499938964844,278.1499938964844,35658.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555271625518799,1.0,0.0,0.0,3.848944187164306,3.8489699363708496,9.884995506581618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12670.880859375,0.0,1763.2791748046875,1895.4371337890625,0.0,2987.06396484375,0.949690043926239,1.0,0.0,3.0,1.0,0.0
17760780,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7645674347877502,0.3340278267860412,0.3046613335609436,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8871713280677795,0.5290884971618652,0.5035511255264282,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8490461707115173,0.4629098176956177,0.326023519039154,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.828050971031189,0.4265105426311493,0.4076483249664306,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.6608514189720154,0.2137418389320373,0.9841931462287904,284.9521789550781,284.95001220703125,302.4355163574219,297.225830078125,299.6556091308594,297.2629089355469,284.9521179199219,1.0,0.5999237895011902,0.9482109546661376,0.9482109546661376,1.0,1.0,-3.033082962036133,1.3985859155654907,1.634497046470642,0.7122218608856201,0.9568241238594056,0.9568241238594056,0.0,197.7924041748047,182.0,78432.640625,0.0,2609.595458984375,1.0,278.1499938964844,283.0107421875,300.23175048828125,305.3430480957031,293.1499938964844,293.1499938964844,278.1499938964844,35779.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566873073577881,1.0,0.0,0.0,3.856922864913941,3.8569490909576416,9.926021675710215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12666.669921875,0.0,1774.0509033203125,1895.4371337890625,0.0,2997.9404296875,0.9515705704689026,1.0,0.0,3.0,1.0,0.0
17760840,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7645674347877502,0.3340278267860412,0.3046613335609436,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8871713280677795,0.5290884971618652,0.5035511255264282,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8490461707115173,0.4629098176956177,0.326023519039154,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.828050971031189,0.4265105426311493,0.4076483249664306,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.6608514189720154,0.2137418389320373,0.9841931462287904,284.9521789550781,284.95001220703125,302.4355163574219,297.225830078125,299.6556091308594,297.2629089355469,284.9521179199219,1.0,0.5999237895011902,0.9482109546661376,0.9482109546661376,1.0,1.0,-3.033082962036133,1.3985859155654907,1.634497046470642,0.7122218608856201,0.9568241238594056,0.9568241238594056,0.0,197.7924041748047,182.0,78432.640625,0.0,2609.595458984375,1.0,278.1499938964844,283.0107421875,300.23175048828125,305.3430480957031,293.1499938964844,293.1499938964844,278.1499938964844,35779.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566873073577881,1.0,0.0,0.0,3.856922864913941,3.8569490909576416,9.926021675710215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12666.669921875,0.0,1774.0509033203125,1895.4371337890625,0.0,2997.9404296875,0.9515705704689026,1.0,0.0,3.0,1.0,0.0
17760900,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7682459950447083,0.3342104852199554,0.3046683371067047,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8920891284942627,0.5302085876464844,0.5044406652450562,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.853645384311676,0.4642006158828735,0.3267940282821655,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8319005370140076,0.4269286394119262,0.4078789949417114,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6641703248023987,0.213950976729393,0.9843568205833436,284.9517517089844,284.95001220703125,302.4649658203125,297.2128601074219,299.6695861816406,297.2635192871094,284.95172119140625,1.0,0.5979971885681152,0.948039174079895,0.948039174079895,1.0,1.0,-3.035561800003052,1.3997557163238523,1.6358060836791992,0.7129713892936707,0.95714271068573,0.95714271068573,0.0,193.99755859375,182.0,78441.2890625,0.0,2594.68603515625,1.0,278.1499938964844,283.0075378417969,300.21832275390625,305.32989501953125,293.1499938964844,293.1499938964844,278.1499938964844,35815.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571929931640625,1.0,0.0,0.0,3.8598577976226807,3.859884023666382,9.941134067048552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12663.30078125,0.0,1777.961181640625,1895.4371337890625,0.0,3002.681640625,0.9522585868835448,1.0,0.0,3.0,1.0,0.0
17760960,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7726035118103027,0.3344114422798157,0.3046731054782867,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8977896571159363,0.531338095664978,0.5053194165229797,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8590099811553955,0.4655173718929291,0.327567994594574,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.836416482925415,0.4273611605167389,0.4081030786037445,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6680975556373596,0.2141762375831604,0.9844977259635924,284.9515991210937,284.95001220703125,302.49432373046875,297.2001037597656,299.68359375,297.2642822265625,284.9516296386719,1.0,0.5957687497138977,0.9478753209114076,0.9478753209114076,1.0,1.0,-3.0379929542541504,1.4009029865264893,1.637090086936951,0.7137081623077393,0.9575947523117064,0.9575947523117064,0.0,189.6768341064453,170.0,78448.8046875,0.0,2576.935546875,1.0,278.1499938964844,283.0046081542969,300.2051696777344,305.3168334960937,293.1499938964844,293.1499938964844,278.1499938964844,35839.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576659560203552,1.0,0.0,0.0,3.86251163482666,3.8625376224517822,9.95480718302133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.8974609375,0.0,1781.4281005859375,1895.4371337890625,0.0,3007.11669921875,0.9528748393058776,1.0,0.0,3.0,1.0,0.0
17761020,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7826863527297974,0.3348390460014343,0.3046846985816955,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.911016583442688,0.5335245132446289,0.5069862604141235,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8713000416755676,0.4681078493595123,0.329070121049881,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8468353152275085,0.428225576877594,0.4085273444652557,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6771866679191589,0.2146462500095367,0.9847584962844848,284.95184326171875,284.95001220703125,302.5504455566406,297.1765441894531,299.7105407714844,297.26611328125,284.9518737792969,1.0,0.5909090042114258,0.9475606083869934,0.9475606083869934,1.0,1.0,-3.042640209197998,1.403096318244934,1.6395440101623535,0.7151136994361877,0.9588485360145568,0.9588485360145568,0.0,180.37277221679688,170.0,78466.3515625,0.0,2537.497802734375,1.0,278.1499938964844,282.99951171875,300.1810607910156,305.2929077148437,293.1499938964844,293.1499938964844,278.1499938964844,35858.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585070967674255,1.0,0.0,0.0,3.867408990859986,3.8674349784851074,9.980067261494696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12654.3828125,0.0,1787.639892578125,1895.4371337890625,0.0,3015.00439453125,0.9539949893951416,1.0,0.0,3.0,1.0,0.0
17761080,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7831483483314514,0.3348576426506042,0.3046852946281433,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9116491079330444,0.5336158871650696,0.5070553421974182,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.87186199426651,0.4682169556617737,0.3291330933570862,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8473144173622131,0.4282622337341308,0.4085450172424316,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6776033043861389,0.2146665453910827,0.9847695827484132,284.95184326171875,284.95001220703125,302.5527648925781,297.17559814453125,299.711669921875,297.26617431640625,284.9518737792969,1.0,0.5906963348388672,0.9475474953651428,0.9475474953651428,1.0,1.0,-3.0428342819213867,1.403187870979309,1.6396464109420776,0.7151722311973572,0.9589091539382936,0.9589091539382936,0.0,179.968017578125,158.0,78467.21875,0.0,2535.763671875,1.0,278.1499938964844,282.9992980957031,300.1800842285156,305.2919616699219,293.1499938964844,293.1499938964844,278.1499938964844,35858.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585401773452759,1.0,0.0,0.0,3.8676137924194336,3.867640018463135,9.981124549085507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12654.1884765625,0.0,1787.8963623046875,1895.4371337890625,0.0,3015.314453125,0.9540415406227112,1.0,0.0,3.0,1.0,0.0
17761140,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.7961595058441162,0.3353556990623474,0.3047094345092773,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9298648238182068,0.5359047055244446,0.5087657570838928,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.887657880783081,0.4709987342357635,0.3307288587093353,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8609403967857361,0.4292064607143402,0.4089902341365814,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.6893457174301147,0.2152031511068344,0.985075294971466,284.9523620605469,284.95001220703125,302.6107482910156,297.15283203125,299.7396850585937,297.268310546875,284.952392578125,1.0,0.5850302577018738,0.9472196698188782,0.9472196698188782,1.0,1.0,-3.047741174697876,1.4055064916610718,1.6422345638275146,0.7166439890861511,0.9607364535331726,0.9607364535331726,0.0,169.23941040039062,146.0,78496.171875,0.0,2489.2763671875,1.0,278.1499938964844,282.9942626953125,300.1569519042969,305.2696228027344,293.1499938964844,293.1499938964844,278.1499938964844,35852.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593451380729675,1.0,0.0,0.0,3.8730735778808594,3.873099803924561,1.0009324569182354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12651.0908203125,0.0,1794.6273193359375,1895.4371337890625,0.0,3022.86328125,0.9552706480026244,1.0,0.0,3.0,1.0,0.0
17761200,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.7961595058441162,0.3353556990623474,0.3047094345092773,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9298648238182068,0.5359047055244446,0.5087657570838928,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.887657880783081,0.4709987342357635,0.3307288587093353,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8609403967857361,0.4292064607143402,0.4089902341365814,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.6893457174301147,0.2152031511068344,0.985075294971466,284.9523620605469,284.95001220703125,302.6107482910156,297.15283203125,299.7396850585937,297.268310546875,284.952392578125,1.0,0.5850302577018738,0.9472196698188782,0.9472196698188782,1.0,1.0,-3.047741174697876,1.4055064916610718,1.6422345638275146,0.7166439890861511,0.9607364535331726,0.9607364535331726,0.0,169.23941040039062,146.0,78496.171875,0.0,2489.2763671875,1.0,278.1499938964844,282.9942626953125,300.1569519042969,305.2696228027344,293.1499938964844,293.1499938964844,278.1499938964844,35852.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593451380729675,1.0,0.0,0.0,3.8730735778808594,3.873099803924561,1.0009324569182354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12651.0908203125,0.0,1794.6273193359375,1895.4371337890625,0.0,3022.86328125,0.9552706480026244,1.0,0.0,3.0,1.0,0.0
17761260,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.811377763748169,0.3358892798423767,0.30474853515625,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9509984850883484,0.538187563419342,0.5104534029960632,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9064100980758668,0.4738400876522064,0.3323533833026886,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8774904012680054,0.4301807582378387,0.4094454050064087,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7032154202461243,0.2157691419124603,0.9854296445846558,284.952880859375,284.95001220703125,302.668212890625,297.1322631835937,299.7674865722656,297.2704772949219,284.95294189453125,1.0,0.5790512561798096,0.9468913078308104,0.9468913078308104,1.0,1.0,-3.052743673324585,1.4078751802444458,1.6448684930801392,0.7181239724159241,0.9629539847373962,0.9629539847373962,0.0,157.99899291992188,134.0,78539.5078125,0.0,2440.146484375,1.0,278.1499938964844,282.9892578125,300.1361389160156,305.2503967285156,293.1499938964844,293.1499938964844,278.1499938964844,35836.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600870966911316,1.0,0.0,0.0,3.879221200942993,3.8792474269866943,1.0041125051429844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12651.2880859375,0.0,1802.1558837890625,1895.4371337890625,0.0,3029.82177734375,0.956647515296936,1.0,0.0,3.0,1.0,0.0
17761320,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.811377763748169,0.3358892798423767,0.30474853515625,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9509984850883484,0.538187563419342,0.5104534029960632,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9064100980758668,0.4738400876522064,0.3323533833026886,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8774904012680054,0.4301807582378387,0.4094454050064087,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7032154202461243,0.2157691419124603,0.9854296445846558,284.952880859375,284.95001220703125,302.668212890625,297.1322631835937,299.7674865722656,297.2704772949219,284.95294189453125,1.0,0.5790512561798096,0.9468913078308104,0.9468913078308104,1.0,1.0,-3.052743673324585,1.4078751802444458,1.6448684930801392,0.7181239724159241,0.9629539847373962,0.9629539847373962,0.0,157.99899291992188,134.0,78539.5078125,0.0,2440.146484375,1.0,278.1499938964844,282.9892578125,300.1361389160156,305.2503967285156,293.1499938964844,293.1499938964844,278.1499938964844,35836.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600870966911316,1.0,0.0,0.0,3.879221200942993,3.8792474269866943,1.0041125051429844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12651.2880859375,0.0,1802.1558837890625,1895.4371337890625,0.0,3029.82177734375,0.956647515296936,1.0,0.0,3.0,1.0,0.0
17761380,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8280677199363708,0.3364510536193847,0.3048033714294433,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9733203649520874,0.5404537916183472,0.5121161937713623,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.930696964263916,0.4767279028892517,0.33400359749794,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8973904848098755,0.4311790764331817,0.4099129438400268,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.7187935709953308,0.2163549214601516,0.9858279228210448,284.9533996582031,284.95001220703125,302.72509765625,297.1144714355469,299.79498291015625,297.2725524902344,284.95343017578125,1.0,0.5728830695152283,0.946562886238098,0.946562886238098,1.0,1.0,-3.0578341484069824,1.4102911949157717,1.647542953491211,0.7196046710014343,0.9655069708824158,0.9655069708824158,0.0,146.47100830078125,122.0,78598.5078125,0.0,2389.51220703125,1.0,278.1499938964844,282.9842529296875,300.1180114746094,305.23486328125,293.1499938964844,293.1499938964844,278.1499938964844,35817.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607586026191711,1.0,0.0,0.0,3.886160135269165,3.886186361312866,1.0077078513859306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12655.138671875,0.0,1810.665771484375,1895.4371337890625,0.0,3036.11962890625,0.9582000970840454,1.0,0.0,3.0,1.0,0.0
17761440,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8280677199363708,0.3364510536193847,0.3048033714294433,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9733203649520874,0.5404537916183472,0.5121161937713623,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.930696964263916,0.4767279028892517,0.33400359749794,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8973904848098755,0.4311790764331817,0.4099129438400268,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.7187935709953308,0.2163549214601516,0.9858279228210448,284.9533996582031,284.95001220703125,302.72509765625,297.1144714355469,299.79498291015625,297.2725524902344,284.95343017578125,1.0,0.5728830695152283,0.946562886238098,0.946562886238098,1.0,1.0,-3.0578341484069824,1.4102911949157717,1.647542953491211,0.7196046710014343,0.9655069708824158,0.9655069708824158,0.0,146.47100830078125,122.0,78598.5078125,0.0,2389.51220703125,1.0,278.1499938964844,282.9842529296875,300.1180114746094,305.23486328125,293.1499938964844,293.1499938964844,278.1499938964844,35817.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607586026191711,1.0,0.0,0.0,3.886160135269165,3.886186361312866,1.0077078513859306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12655.138671875,0.0,1810.665771484375,1895.4371337890625,0.0,3036.11962890625,0.9582000970840454,1.0,0.0,3.0,1.0,0.0
17761500,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8374489545822144,0.3367411494255066,0.3048367798328399,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9843913912773132,0.541578471660614,0.512937605381012,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9445801973342896,0.4781860709190368,0.3348371386528015,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9089708924293518,0.4316862225532532,0.4101517498493194,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7269773483276367,0.2166532129049301,0.9860410094261168,284.9536437988281,284.95001220703125,302.7532958984375,297.10675048828125,299.80859375,297.2735290527344,284.9537048339844,1.0,0.5697504878044128,0.946398675441742,0.946398675441742,1.0,1.0,-3.060408115386963,1.411515474319458,1.648892521858215,0.7203414440155029,0.9669162034988404,0.9669162034988404,0.0,140.63916015625,122.0,78634.78125,0.0,2363.827880859375,1.0,278.1499938964844,282.9817810058594,300.1101989746094,305.22869873046875,293.1499938964844,293.1499938964844,278.1499938964844,35806.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610673546791077,1.0,0.0,0.0,3.889943599700928,3.889969825744629,1.0096709956997074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12658.646484375,0.0,1815.3173828125,1895.4371337890625,0.0,3039.01611328125,0.9590468406677246,1.0,0.0,3.0,1.0,0.0
17761560,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8476694822311401,0.3370310664176941,0.3048754930496216,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9949325919151306,0.5427719950675964,0.5138051509857178,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9587141871452332,0.4796461760997772,0.3356765210628509,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9224614500999452,0.4321928918361664,0.4103957414627075,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7356405258178711,0.2169504910707473,0.9862748384475708,284.9533386230469,284.95001220703125,302.78131103515625,297.0998840332031,299.8222351074219,297.27471923828125,284.9533386230469,1.0,0.5665412545204163,0.946229875087738,0.946229875087738,1.0,1.0,-3.0621118545532227,1.412314772605896,1.6497972011566162,0.7208588719367981,0.9677914381027222,0.9677914381027222,0.0,134.87205505371094,125.0,78656.625,0.0,2337.58056640625,1.0,278.1499938964844,282.9789733886719,300.10302734375,305.2226867675781,293.1499938964844,293.1499938964844,278.1499938964844,35812.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613260388374329,1.0,0.0,0.0,3.893304109573364,3.893330574035645,1.0114163160324097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12660.0166015625,0.0,1819.5811767578125,1895.4371337890625,0.0,3041.442138671875,0.9598038792610168,1.0,0.0,3.0,1.0,0.0
17761620,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8561596870422363,0.3375696241855621,0.305215448141098,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9990000128746032,0.5454656481742859,0.5093825459480286,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9702413082122804,0.4825378358364105,0.3375667333602905,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.933863639831543,0.4331765472888946,0.4111664295196533,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7428960800170898,0.2175109982490539,0.9880618453025818,284.9505310058594,284.95001220703125,302.8367919921875,297.089111328125,299.8495788574219,297.2780456542969,284.9501037597656,1.0,0.5643803477287292,0.9458922147750854,0.9458922147750854,1.0,1.0,-3.062581777572632,1.4124702215194702,1.650111436843872,0.7211909294128418,0.9679833054542542,0.9679833054542542,0.0,130.66082763671875,128.0,78660.3125,0.0,2316.410888671875,1.0,278.1499938964844,282.9718017578125,300.09112548828125,305.2121887207031,293.1499938964844,293.1499938964844,278.1499938964844,35868.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617125153541565,1.0,0.0,0.0,3.8995962142944336,3.899622678756714,1.0146879958483623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12657.6357421875,0.0,1827.935791015625,1895.4371337890625,0.0,3045.06689453125,0.9612217545509338,1.0,0.0,3.0,1.0,0.0
17761680,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8561596870422363,0.3375696241855621,0.305215448141098,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9990000128746032,0.5454656481742859,0.5093825459480286,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9702413082122804,0.4825378358364105,0.3375667333602905,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.933863639831543,0.4331765472888946,0.4111664295196533,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7428960800170898,0.2175109982490539,0.9880618453025818,284.9505310058594,284.95001220703125,302.8367919921875,297.089111328125,299.8495788574219,297.2780456542969,284.9501037597656,1.0,0.5643803477287292,0.9458922147750854,0.9458922147750854,1.0,1.0,-3.062581777572632,1.4124702215194702,1.650111436843872,0.7211909294128418,0.9679833054542542,0.9679833054542542,0.0,130.66082763671875,128.0,78660.3125,0.0,2316.410888671875,1.0,278.1499938964844,282.9718017578125,300.09112548828125,305.2121887207031,293.1499938964844,293.1499938964844,278.1499938964844,35868.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617125153541565,1.0,0.0,0.0,3.8995962142944336,3.899622678756714,1.0146879958483623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12657.6357421875,0.0,1827.935791015625,1895.4371337890625,0.0,3045.06689453125,0.9612217545509338,1.0,0.0,3.0,1.0,0.0
