time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8592479228973389,0.3380534946918487,0.3056001663208008,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9990000128746032,0.5491566061973572,0.5044533610343933,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9750142693519592,0.485369861125946,0.3394956588745117,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.938111424446106,0.4341208934783935,0.4120006561279297,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7456677556037903,0.2180225700139999,0.9901260733604432,284.9506225585937,284.95001220703125,302.8914489746094,297.0826416015625,299.8788146972656,297.285400390625,284.9507751464844,1.0,0.5638875365257263,0.9455546140670776,0.9455546140670776,1.0,1.0,-3.0638628005981445,1.413081407546997,1.6507813930511477,0.7214582562446594,0.9679938554763794,0.9679938554763794,0.0,129.3729705810547,131.0,78648.4375,0.0,2311.310546875,1.0,278.1499938964844,282.96893310546875,300.0829162597656,305.1999206542969,293.1499938964844,293.1499938964844,278.1499938964844,35940.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617395162582397,1.0,0.0,0.0,3.900794267654419,3.900820732116699,1.0153116818401031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12650.7763671875,0.0,1830.0206298828125,1895.4371337890625,0.0,3045.3203125,0.961579203605652,1.0,0.0,3.0,1.0,0.0
17761800,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8592479228973389,0.3380534946918487,0.3056001663208008,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9990000128746032,0.5491566061973572,0.5044533610343933,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9750142693519592,0.485369861125946,0.3394956588745117,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.938111424446106,0.4341208934783935,0.4120006561279297,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7456677556037903,0.2180225700139999,0.9901260733604432,284.9506225585937,284.95001220703125,302.8914489746094,297.0826416015625,299.8788146972656,297.285400390625,284.9507751464844,1.0,0.5638875365257263,0.9455546140670776,0.9455546140670776,1.0,1.0,-3.0638628005981445,1.413081407546997,1.6507813930511477,0.7214582562446594,0.9679938554763794,0.9679938554763794,0.0,129.3729705810547,131.0,78648.4375,0.0,2311.310546875,1.0,278.1499938964844,282.96893310546875,300.0829162597656,305.1999206542969,293.1499938964844,293.1499938964844,278.1499938964844,35940.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617395162582397,1.0,0.0,0.0,3.900794267654419,3.900820732116699,1.0153116818401031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12650.7763671875,0.0,1830.0206298828125,1895.4371337890625,0.0,3045.3203125,0.961579203605652,1.0,0.0,3.0,1.0,0.0
17761860,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8599001169204712,0.3385599255561828,0.3060429096221924,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9990000128746032,0.5527607202529907,0.5040210485458374,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9770039916038512,0.4881975948810577,0.3414500951766968,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9392080307006836,0.4350934028625488,0.4129020571708679,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.7464006543159485,0.2185226082801818,0.9923502802848816,284.9552001953125,284.95001220703125,302.9452209472656,297.0810241699219,299.9073791503906,297.2918701171875,284.9554138183594,1.0,0.5648561120033264,0.9452349543571472,0.9452349543571472,1.0,1.0,-3.0699758529663086,1.4160321950912476,1.6539437770843506,0.7230358123779297,0.9733871221542358,0.9733871221542358,0.0,129.50186157226562,134.0,78779.140625,0.0,2323.175048828125,1.0,278.1499938964844,282.9678649902344,300.0812683105469,305.202880859375,293.1499938964844,293.1499938964844,278.1499938964844,35800.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617653250694275,1.0,0.0,0.0,3.908149957656861,3.9081764221191406,1.019144406200212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12672.751953125,0.0,1838.1854248046875,1895.4371337890625,0.0,3045.562744140625,0.96317058801651,1.0,0.0,3.0,1.0,0.0
17761920,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8599001169204712,0.3385599255561828,0.3060429096221924,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9990000128746032,0.5527607202529907,0.5040210485458374,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9770039916038512,0.4881975948810577,0.3414500951766968,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9392080307006836,0.4350934028625488,0.4129020571708679,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.7464006543159485,0.2185226082801818,0.9923502802848816,284.9552001953125,284.95001220703125,302.9452209472656,297.0810241699219,299.9073791503906,297.2918701171875,284.9554138183594,1.0,0.5648561120033264,0.9452349543571472,0.9452349543571472,1.0,1.0,-3.0699758529663086,1.4160321950912476,1.6539437770843506,0.7230358123779297,0.9733871221542358,0.9733871221542358,0.0,129.50186157226562,134.0,78779.140625,0.0,2323.175048828125,1.0,278.1499938964844,282.9678649902344,300.0812683105469,305.202880859375,293.1499938964844,293.1499938964844,278.1499938964844,35800.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617653250694275,1.0,0.0,0.0,3.908149957656861,3.9081764221191406,1.019144406200212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12672.751953125,0.0,1838.1854248046875,1895.4371337890625,0.0,3045.562744140625,0.96317058801651,1.0,0.0,3.0,1.0,0.0
17761980,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.8591167330741882,0.3390702903270721,0.3065196275711059,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9990000128746032,0.555844783782959,0.5062060952186584,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.9774333834648132,0.4910220205783844,0.3434238731861114,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.938471794128418,0.4360770881175995,0.4138455092906952,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.7459208965301514,0.219003215432167,0.9946323037147522,284.9597473144531,284.95001220703125,302.9980163574219,297.08477783203125,299.9340209960937,297.2952880859375,284.9599609375,1.0,0.5667500495910645,0.9449153542518616,0.9449153542518616,1.0,1.0,-3.079425096511841,1.420607089996338,1.658818006515503,0.7254709601402283,0.9819011092185974,0.9819011092185974,0.0,130.47166442871094,137.0,79028.953125,0.0,2345.638916015625,1.0,278.1499938964844,282.9655456542969,300.0855407714844,305.2201843261719,293.1499938964844,293.1499938964844,278.1499938964844,35620.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619076013565063,1.0,0.0,0.0,3.9225125312805176,3.922539234161377,1.0266489880450536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12717.65234375,0.0,1854.96484375,1895.4371337890625,0.0,3046.89697265625,0.9663066267967224,1.0,0.0,3.0,1.0,0.0
17762040,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.8591167330741882,0.3390702903270721,0.3065196275711059,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9990000128746032,0.555844783782959,0.5062060952186584,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.9774333834648132,0.4910220205783844,0.3434238731861114,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.938471794128418,0.4360770881175995,0.4138455092906952,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.7459208965301514,0.219003215432167,0.9946323037147522,284.9597473144531,284.95001220703125,302.9980163574219,297.08477783203125,299.9340209960937,297.2952880859375,284.9599609375,1.0,0.5667500495910645,0.9449153542518616,0.9449153542518616,1.0,1.0,-3.079425096511841,1.420607089996338,1.658818006515503,0.7254709601402283,0.9819011092185974,0.9819011092185974,0.0,130.47166442871094,137.0,79028.953125,0.0,2345.638916015625,1.0,278.1499938964844,282.9655456542969,300.0855407714844,305.2201843261719,293.1499938964844,293.1499938964844,278.1499938964844,35620.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619076013565063,1.0,0.0,0.0,3.9225125312805176,3.922539234161377,1.0266489880450536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12717.65234375,0.0,1854.96484375,1895.4371337890625,0.0,3046.89697265625,0.9663066267967224,1.0,0.0,3.0,1.0,0.0
17762100,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8583030700683594,0.3393221199512481,0.3067640364170074,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.9990000128746032,0.557149350643158,0.5080728530883789,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.9771935343742372,0.4924278259277344,0.3444133698940277,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.9375627040863036,0.4365683495998382,0.4143261909484863,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.7453211545944214,0.2192319333553314,0.9957658648490906,284.961669921875,284.95001220703125,303.0240478515625,297.0888366699219,299.946533203125,297.2956848144531,284.9618530273437,1.0,0.567963719367981,0.944755494594574,0.944755494594574,1.0,1.0,-3.085091590881348,1.4233533143997192,1.661738395690918,0.726929247379303,0.9869986772537231,0.9869986772537231,0.0,131.20591735839844,137.0,79191.6796875,0.0,2359.97509765625,1.0,278.1499938964844,282.9637451171875,300.08984375,305.2337951660156,293.1499938964844,293.1499938964844,278.1499938964844,35537.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620225787162781,1.0,0.0,0.0,3.9321155548095694,3.9321422576904297,1.0316819043509895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12747.4775390625,0.0,1866.5445556640625,1895.4371337890625,0.0,3047.975341796875,0.968422532081604,1.0,0.0,3.0,1.0,0.0
17762160,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.8572768568992615,0.3395703136920929,0.3070096671581268,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.9990000128746032,0.5582954287528992,0.5103384256362915,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.976719856262207,0.4938271939754486,0.3454020023345947,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.9363769888877868,0.4370574653148651,0.4148096740245819,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.7445377111434937,0.2194515019655227,0.9968810081481934,284.96337890625,284.95001220703125,303.0498046875,297.0944519042969,299.95849609375,297.2952575683594,284.9635314941406,1.0,0.5693115592002869,0.944580852985382,0.944580852985382,1.0,1.0,-3.09122085571289,1.4263240098953247,1.664896845817566,0.7285030484199524,0.9925477504730223,0.9925477504730223,0.0,132.0697021484375,140.0,79375.5859375,0.0,2375.901611328125,1.0,278.1499938964844,282.96160888671875,300.095703125,305.2503967285156,293.1499938964844,293.1499938964844,278.1499938964844,35463.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621561527252197,1.0,0.0,0.0,3.943034410476685,3.943061351776123,1.037419451677124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12781.537109375,0.0,1879.93798828125,1895.4371337890625,0.0,3049.228515625,0.970842182636261,1.0,0.0,3.0,1.0,0.0
17762220,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.8547696471214294,0.3400642573833465,0.3075056970119476,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.9990000128746032,0.5601626634597778,0.515767514705658,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.9752472043037416,0.4966135025024414,0.3473764359951019,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.9333975315093994,0.4380360543727875,0.4157847762107849,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.742570161819458,0.219867393374443,0.9990502595901488,284.9685974121094,284.95001220703125,303.1004943847656,297.110595703125,299.98101806640625,297.2924194335937,284.9689636230469,1.0,0.572306752204895,0.9442315101623536,0.9442315101623536,1.0,1.0,-3.104496717453003,1.432761311531067,1.671735405921936,0.731904923915863,1.0,1.0,0.0,134.0951385498047,143.0,79771.6875,0.0,2411.41748046875,1.0,278.1499938964844,282.95928955078125,300.1118469238281,305.2904663085937,293.1499938964844,293.1499938964844,278.1499938964844,35453.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623899817466736,1.0,0.0,0.0,3.964391231536865,3.964418172836304,1.0486879773452529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12855.3037109375,0.0,1907.4422607421875,1895.4371337890625,0.0,3051.421875,0.9756244421005248,1.0,0.0,3.0,1.0,0.0
17762280,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.8547696471214294,0.3400642573833465,0.3075056970119476,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.9990000128746032,0.5601626634597778,0.515767514705658,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.9752472043037416,0.4966135025024414,0.3473764359951019,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.9333975315093994,0.4380360543727875,0.4157847762107849,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.742570161819458,0.219867393374443,0.9990502595901488,284.9685974121094,284.95001220703125,303.1004943847656,297.110595703125,299.98101806640625,297.2924194335937,284.9689636230469,1.0,0.572306752204895,0.9442315101623536,0.9442315101623536,1.0,1.0,-3.104496717453003,1.432761311531067,1.671735405921936,0.731904923915863,1.0,1.0,0.0,134.0951385498047,143.0,79771.6875,0.0,2411.41748046875,1.0,278.1499938964844,282.95928955078125,300.1118469238281,305.2904663085937,293.1499938964844,293.1499938964844,278.1499938964844,35453.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623899817466736,1.0,0.0,0.0,3.964391231536865,3.964418172836304,1.0486879773452529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12855.3037109375,0.0,1907.4422607421875,1895.4371337890625,0.0,3051.421875,0.9756244421005248,1.0,0.0,3.0,1.0,0.0
17762340,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8519328236579895,0.3405961990356445,0.3080329000949859,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9990000128746032,0.5615999102592468,0.5219698548316956,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9733397364616394,0.4994262456893921,0.3493668735027313,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.929945468902588,0.4390532374382019,0.416793942451477,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7402961254119873,0.2202779650688171,1.001206398010254,284.9830627441406,284.95001220703125,303.1499938964844,297.1337280273437,300.0022888183594,297.2881164550781,284.9838256835937,1.0,0.5755830407142639,0.9438822269439696,0.9438822269439696,1.0,1.0,-3.118782997131348,1.4396910667419434,1.6790920495986938,0.7355562448501587,1.0,1.0,0.0,136.394775390625,146.0,80155.2421875,0.0,2450.589599609375,1.0,278.1499938964844,282.9664306640625,300.1340026855469,305.3359375,293.1499938964844,293.1499938964844,278.1499938964844,35650.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624041676521301,1.0,0.0,0.0,3.977011442184448,3.977038621902466,1.0553753782005515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12928.3642578125,0.0,1925.4788818359373,1895.4371337890625,0.0,3051.5546875,0.9785760641098022,1.0,0.0,3.0,1.0,0.0
17762400,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8519328236579895,0.3405961990356445,0.3080329000949859,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9990000128746032,0.5615999102592468,0.5219698548316956,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9733397364616394,0.4994262456893921,0.3493668735027313,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.929945468902588,0.4390532374382019,0.416793942451477,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7402961254119873,0.2202779650688171,1.001206398010254,284.9830627441406,284.95001220703125,303.1499938964844,297.1337280273437,300.0022888183594,297.2881164550781,284.9838256835937,1.0,0.5755830407142639,0.9438822269439696,0.9438822269439696,1.0,1.0,-3.118782997131348,1.4396910667419434,1.6790920495986938,0.7355562448501587,1.0,1.0,0.0,136.394775390625,146.0,80155.2421875,0.0,2450.589599609375,1.0,278.1499938964844,282.9664306640625,300.1340026855469,305.3359375,293.1499938964844,293.1499938964844,278.1499938964844,35650.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624041676521301,1.0,0.0,0.0,3.977011442184448,3.977038621902466,1.0553753782005515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12928.3642578125,0.0,1925.4788818359373,1895.4371337890625,0.0,3051.5546875,0.9785760641098022,1.0,0.0,3.0,1.0,0.0
17762460,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8489347696304321,0.3411942422389984,0.3086226284503937,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9990000128746032,0.5626423358917236,0.528702437877655,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.97114896774292,0.5022891163825989,0.3513950705528259,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9262333512306212,0.440140426158905,0.4178714156150818,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7378532886505127,0.2207033336162567,1.0034420490264893,285.0038757324219,284.95001220703125,303.1925354003906,297.15625,300.0199584960937,297.28302001953125,285.0047607421875,1.0,0.5790933966636658,0.9435122609138488,0.9435122609138488,1.0,1.0,-3.133994579315185,1.447068691253662,1.686925768852234,0.7394394278526306,1.0,1.0,0.0,138.9095458984375,149.0,80527.1796875,0.0,2493.02587890625,1.0,278.1499938964844,282.9796142578125,300.1575622558594,305.38446044921875,293.1499938964844,293.1499938964844,278.1499938964844,35782.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626787662506104,1.0,0.0,0.0,3.984361886978149,3.984389305114746,1.0592801800157758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13001.5498046875,0.0,1936.173828125,1895.4371337890625,0.0,3054.130615234375,0.9803239107131958,1.0,0.0,3.0,1.0,0.0
17762520,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8489347696304321,0.3411942422389984,0.3086226284503937,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9990000128746032,0.5626423358917236,0.528702437877655,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.97114896774292,0.5022891163825989,0.3513950705528259,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9262333512306212,0.440140426158905,0.4178714156150818,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7378532886505127,0.2207033336162567,1.0034420490264893,285.0038757324219,284.95001220703125,303.1925354003906,297.15625,300.0199584960937,297.28302001953125,285.0047607421875,1.0,0.5790933966636658,0.9435122609138488,0.9435122609138488,1.0,1.0,-3.133994579315185,1.447068691253662,1.686925768852234,0.7394394278526306,1.0,1.0,0.0,138.9095458984375,149.0,80527.1796875,0.0,2493.02587890625,1.0,278.1499938964844,282.9796142578125,300.1575622558594,305.38446044921875,293.1499938964844,293.1499938964844,278.1499938964844,35782.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626787662506104,1.0,0.0,0.0,3.984361886978149,3.984389305114746,1.0592801800157758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13001.5498046875,0.0,1936.173828125,1895.4371337890625,0.0,3054.130615234375,0.9803239107131958,1.0,0.0,3.0,1.0,0.0
17762580,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8452630043029785,0.3418195843696594,0.3092641830444336,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.998507559299469,0.5635133981704712,0.5336456894874573,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9680508375167848,0.5051578283309937,0.3534494638442993,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.921596884727478,0.4412642419338226,0.4190111756324768,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7348229289054871,0.2211296558380127,1.0057915449142456,285.0237121582031,284.95001220703125,303.2228698730469,297.1704406738281,300.031982421875,297.278076171875,285.0245056152344,1.0,0.5826131701469421,0.9431423544883728,0.9431423544883728,1.0,1.0,-3.1476891040802,1.4537016153335571,1.6939876079559326,0.742955207824707,1.0,1.0,0.0,141.8435516357422,152.0,80832.2734375,0.0,2534.89208984375,1.0,278.1499938964844,282.9925842285156,300.1731872558594,305.4236145019531,293.1499938964844,293.1499938964844,278.1499938964844,35862.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633483052253723,1.0,0.0,0.0,3.988836526870728,3.988863945007324,1.0616607823976665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13061.4208984375,0.0,1942.7044677734373,1895.4371337890625,0.0,3060.411376953125,0.9813881516456604,1.0,0.0,3.0,1.0,0.0
17762640,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8452630043029785,0.3418195843696594,0.3092641830444336,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.998507559299469,0.5635133981704712,0.5336456894874573,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9680508375167848,0.5051578283309937,0.3534494638442993,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.921596884727478,0.4412642419338226,0.4190111756324768,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7348229289054871,0.2211296558380127,1.0057915449142456,285.0237121582031,284.95001220703125,303.2228698730469,297.1704406738281,300.031982421875,297.278076171875,285.0245056152344,1.0,0.5826131701469421,0.9431423544883728,0.9431423544883728,1.0,1.0,-3.1476891040802,1.4537016153335571,1.6939876079559326,0.742955207824707,1.0,1.0,0.0,141.8435516357422,152.0,80832.2734375,0.0,2534.89208984375,1.0,278.1499938964844,282.9925842285156,300.1731872558594,305.4236145019531,293.1499938964844,293.1499938964844,278.1499938964844,35862.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633483052253723,1.0,0.0,0.0,3.988836526870728,3.988863945007324,1.0616607823976665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13061.4208984375,0.0,1942.7044677734373,1895.4371337890625,0.0,3060.411376953125,0.9813881516456604,1.0,0.0,3.0,1.0,0.0
17762700,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8427330851554871,0.342121958732605,0.3095985054969787,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9962468147277832,0.5640895366668701,0.5342554450035095,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.96559339761734,0.5065469145774841,0.3544716238975525,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9183557629585266,0.4418198764324188,0.419598788022995,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.7327161431312561,0.2213293313980102,1.0070134401321411,285.0304260253906,284.95001220703125,303.23370361328125,297.174560546875,300.03631591796875,297.2761535644531,285.03094482421875,1.0,0.5842169523239136,0.9429574012756348,0.9429574012756348,1.0,1.0,-3.151932954788208,1.4557478427886963,1.6961851119995115,0.7440584897994995,1.0,1.0,0.0,143.658447265625,152.0,80929.7890625,0.0,2553.122314453125,1.0,278.1499938964844,282.9967041015625,300.17803955078125,305.437744140625,293.1499938964844,293.1499938964844,278.1499938964844,35892.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637593388557434,1.0,0.0,0.0,3.990473508834839,3.990500926971436,1.0625323056956404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13081.2802734375,0.0,1945.09716796875,1895.4371337890625,0.0,3064.267333984375,0.9817774891853333,1.0,0.0,3.0,1.0,0.0
17762760,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8404771685600281,0.3424220681190491,0.3099242150783539,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9941822290420532,0.5647578835487366,0.5349019169807434,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9633864760398864,0.5078901052474976,0.3554584085941314,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9154931306838988,0.4423757195472717,0.4201801121234894,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7308262586593628,0.2215228974819183,1.008175015449524,285.03631591796875,284.95001220703125,303.2417297363281,297.17681884765625,300.0393371582031,297.274658203125,285.03680419921875,1.0,0.5857855677604675,0.9427651166915894,0.9427651166915894,1.0,1.0,-3.1563849449157715,1.4579039812088013,1.6984808444976809,0.7451722025871277,1.0,1.0,0.0,145.35618591308594,155.0,81017.15625,0.0,2570.93505859375,1.0,278.1499938964844,283.00048828125,300.1802978515625,305.4475402832031,293.1499938964844,293.1499938964844,278.1499938964844,35914.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641334772109985,1.0,0.0,0.0,3.9916932582855225,3.991720676422119,1.0631819122863817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13097.6279296875,0.0,1946.88134765625,1895.4371337890625,0.0,3067.776611328125,0.9820675849914552,1.0,0.0,3.0,1.0,0.0
17762820,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8363213539123535,0.3430153429508209,0.3105645775794983,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9902715086936952,0.5661872625350952,0.5363172292709351,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.959235668182373,0.5105102062225342,0.35737344622612,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.9103057384490968,0.4434815049171448,0.4213335514068603,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7273125052452087,0.2218953669071197,1.0104063749313354,285.04718017578125,284.95001220703125,303.2498474121094,297.1758728027344,300.0419006347656,297.27197265625,285.047607421875,1.0,0.5888411402702332,0.942380666732788,0.942380666732788,1.0,1.0,-3.165229797363281,1.4621864557266235,1.7030433416366575,0.7473872303962708,1.0,1.0,0.0,148.63531494140625,158.0,81167.1875,0.0,2605.9599609375,1.0,278.1499938964844,283.0074157714844,300.1794128417969,305.45916748046875,293.1499938964844,293.1499938964844,278.1499938964844,35945.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649378418922424,1.0,0.0,0.0,3.99341082572937,3.993438482284546,1.0640972050168784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13123.98828125,0.0,1949.395751953125,1895.4371337890625,0.0,3075.32275390625,0.9824760556221008,1.0,0.0,3.0,1.0,0.0
17762880,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8363213539123535,0.3430153429508209,0.3105645775794983,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9902715086936952,0.5661872625350952,0.5363172292709351,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.959235668182373,0.5105102062225342,0.35737344622612,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.9103057384490968,0.4434815049171448,0.4213335514068603,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7273125052452087,0.2218953669071197,1.0104063749313354,285.04718017578125,284.95001220703125,303.2498474121094,297.1758728027344,300.0419006347656,297.27197265625,285.047607421875,1.0,0.5888411402702332,0.942380666732788,0.942380666732788,1.0,1.0,-3.165229797363281,1.4621864557266235,1.7030433416366575,0.7473872303962708,1.0,1.0,0.0,148.63531494140625,158.0,81167.1875,0.0,2605.9599609375,1.0,278.1499938964844,283.0074157714844,300.1794128417969,305.45916748046875,293.1499938964844,293.1499938964844,278.1499938964844,35945.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649378418922424,1.0,0.0,0.0,3.99341082572937,3.993438482284546,1.0640972050168784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13123.98828125,0.0,1949.395751953125,1895.4371337890625,0.0,3075.32275390625,0.9824760556221008,1.0,0.0,3.0,1.0,0.0
17762940,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8324822783470154,0.3435999751091003,0.3111943006515503,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.986501395702362,0.5676455497741699,0.5377845168113708,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.9553090929985046,0.5130723118782043,0.3592402040958404,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.90566223859787,0.4445738196372986,0.4224729537963867,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.7240205407142639,0.2222500145435333,1.0125423669815063,285.0565795898437,284.95001220703125,303.2478942871094,297.1681213378906,300.0401611328125,297.2693176269531,285.05694580078125,1.0,0.5918196439743042,0.941996157169342,0.941996157169342,1.0,1.0,-3.1739325523376465,1.4663978815078735,1.7075347900390625,0.7495702505111694,1.0,1.0,0.0,151.8303680419922,161.0,81288.0859375,0.0,2640.43408203125,1.0,278.1499938964844,283.0133361816406,300.1723327636719,305.4622802734375,293.1499938964844,293.1499938964844,278.1499938964844,35965.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658860325813293,1.0,0.0,0.0,3.994521617889404,3.994549036026001,1.0646890586940572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13142.94921875,0.0,1951.022705078125,1895.4371337890625,0.0,3084.21728515625,0.9827402234077454,1.0,0.0,3.0,1.0,0.0
17763000,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8324822783470154,0.3435999751091003,0.3111943006515503,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.986501395702362,0.5676455497741699,0.5377845168113708,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.9553090929985046,0.5130723118782043,0.3592402040958404,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.90566223859787,0.4445738196372986,0.4224729537963867,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.7240205407142639,0.2222500145435333,1.0125423669815063,285.0565795898437,284.95001220703125,303.2478942871094,297.1681213378906,300.0401611328125,297.2693176269531,285.05694580078125,1.0,0.5918196439743042,0.941996157169342,0.941996157169342,1.0,1.0,-3.1739325523376465,1.4663978815078735,1.7075347900390625,0.7495702505111694,1.0,1.0,0.0,151.8303680419922,161.0,81288.0859375,0.0,2640.43408203125,1.0,278.1499938964844,283.0133361816406,300.1723327636719,305.4622802734375,293.1499938964844,293.1499938964844,278.1499938964844,35965.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658860325813293,1.0,0.0,0.0,3.994521617889404,3.994549036026001,1.0646890586940572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13142.94921875,0.0,1951.022705078125,1895.4371337890625,0.0,3084.21728515625,0.9827402234077454,1.0,0.0,3.0,1.0,0.0
17763060,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.828859806060791,0.3441654741764068,0.3118074238300323,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.98279070854187,0.5690779685974121,0.5392399430274963,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9515332579612732,0.5155788660049438,0.3610656559467315,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9014654755592346,0.4456433355808258,0.4235911667346954,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.720864474773407,0.2225834280252456,1.0145776271820068,285.06414794921875,284.95001220703125,303.23663330078125,297.1540222167969,300.03375244140625,297.2666015625,285.064453125,1.0,0.5947309136390686,0.9416191577911376,0.9416191577911376,1.0,1.0,-3.18240737915039,1.4704965353012085,1.711910843849182,0.7517023682594299,1.0,1.0,0.0,154.9767303466797,164.0,81378.734375,0.0,2674.364501953125,1.0,278.1499938964844,283.0180053710937,300.1585998535156,305.4565124511719,293.1499938964844,293.1499938964844,278.1499938964844,35977.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866916835308075,1.0,0.0,0.0,3.995215892791748,3.995243549346924,1.0650593367245165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13154.0791015625,0.0,1952.0404052734373,1895.4371337890625,0.0,3093.8876953125,0.982905387878418,1.0,0.0,3.0,1.0,0.0
17763120,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.828859806060791,0.3441654741764068,0.3118074238300323,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.98279070854187,0.5690779685974121,0.5392399430274963,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9515332579612732,0.5155788660049438,0.3610656559467315,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9014654755592346,0.4456433355808258,0.4235911667346954,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.720864474773407,0.2225834280252456,1.0145776271820068,285.06414794921875,284.95001220703125,303.23663330078125,297.1540222167969,300.03375244140625,297.2666015625,285.064453125,1.0,0.5947309136390686,0.9416191577911376,0.9416191577911376,1.0,1.0,-3.18240737915039,1.4704965353012085,1.711910843849182,0.7517023682594299,1.0,1.0,0.0,154.9767303466797,164.0,81378.734375,0.0,2674.364501953125,1.0,278.1499938964844,283.0180053710937,300.1585998535156,305.4565124511719,293.1499938964844,293.1499938964844,278.1499938964844,35977.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866916835308075,1.0,0.0,0.0,3.995215892791748,3.995243549346924,1.0650593367245165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13154.0791015625,0.0,1952.0404052734373,1895.4371337890625,0.0,3093.8876953125,0.982905387878418,1.0,0.0,3.0,1.0,0.0
17763180,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8253811597824097,0.3447068631649017,0.3124001324176788,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.9790861010551452,0.5704639554023743,0.5406572222709656,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.9478549957275392,0.5180342793464661,0.3628552556037903,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8974907994270325,0.4466864764690399,0.4246855676174164,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.7177813053131104,0.2228958904743194,1.0165189504623413,285.0700378417969,284.95001220703125,303.2167663574219,297.13409423828125,300.02349853515625,297.26373291015625,285.0702819824219,1.0,0.5975867509841919,0.9412420988082886,0.9412420988082886,1.0,1.0,-3.190624952316284,1.4744677543640137,1.7161571979522705,0.7537758350372314,1.0,1.0,0.0,158.10279846191406,167.0,81444.296875,0.0,2707.839111328125,1.0,278.1499938964844,283.0214538574219,300.13934326171875,305.4432678222656,293.1499938964844,293.1499938964844,278.1499938964844,35985.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680789470672607,1.0,0.0,0.0,3.995666027069092,3.995693683624268,1.0652993296389468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13158.693359375,0.0,1952.7001953125,1895.4371337890625,0.0,3104.789794921875,0.9830124378204346,1.0,0.0,3.0,1.0,0.0
17763240,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8253811597824097,0.3447068631649017,0.3124001324176788,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.9790861010551452,0.5704639554023743,0.5406572222709656,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.9478549957275392,0.5180342793464661,0.3628552556037903,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8974907994270325,0.4466864764690399,0.4246855676174164,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.7177813053131104,0.2228958904743194,1.0165189504623413,285.0700378417969,284.95001220703125,303.2167663574219,297.13409423828125,300.02349853515625,297.26373291015625,285.0702819824219,1.0,0.5975867509841919,0.9412420988082886,0.9412420988082886,1.0,1.0,-3.190624952316284,1.4744677543640137,1.7161571979522705,0.7537758350372314,1.0,1.0,0.0,158.10279846191406,167.0,81444.296875,0.0,2707.839111328125,1.0,278.1499938964844,283.0214538574219,300.13934326171875,305.4432678222656,293.1499938964844,293.1499938964844,278.1499938964844,35985.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680789470672607,1.0,0.0,0.0,3.995666027069092,3.995693683624268,1.0652993296389468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13158.693359375,0.0,1952.7001953125,1895.4371337890625,0.0,3104.789794921875,0.9830124378204346,1.0,0.0,3.0,1.0,0.0
17763300,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.823682963848114,0.344968318939209,0.3126887083053589,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.9772301316261292,0.5711385607719421,0.5413498878479004,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.9460461139678956,0.5192445516586304,0.3637381494045257,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.8955568075180054,0.4471981823444366,0.4252239465713501,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.7162551283836365,0.2230448424816131,1.0174577236175537,285.0723571777344,284.95001220703125,303.203857421875,297.1220703125,300.0170593261719,297.26226806640625,285.07257080078125,1.0,0.5989969968795776,0.941053569316864,0.941053569316864,1.0,1.0,-3.194641351699829,1.476407527923584,1.718233942985535,0.7547918558120728,1.0,1.0,0.0,159.66265869140625,167.0,81468.46875,0.0,2724.434326171875,1.0,278.1499938964844,283.0227355957031,300.1278686523437,305.4342041015625,293.1499938964844,293.1499938964844,278.1499938964844,35988.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687155246734619,1.0,0.0,0.0,3.995832681655884,3.995860099792481,1.0653881190592074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13158.7841796875,0.0,1952.9443359375,1895.4371337890625,0.0,3110.76123046875,0.9830520153045654,1.0,0.0,3.0,1.0,0.0
17763360,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.8220054507255554,0.3452188670635223,0.3129678666591644,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9753678441047668,0.5717918276786804,0.542023241519928,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.944253146648407,0.52043616771698,0.3646081089973449,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.893653929233551,0.4476980865001678,0.425751656293869,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.71473228931427,0.2231857180595398,1.0183608531951904,285.0740966796875,284.95001220703125,303.1890563964844,297.1087951660156,300.0093688964844,297.2607116699219,285.07427978515625,1.0,0.6003895998001099,0.9408636093139648,0.9408636093139648,1.0,1.0,-3.198554515838623,1.4782960414886477,1.720258355140686,0.755784273147583,1.0,1.0,0.0,161.2186279296875,170.0,81484.4140625,0.0,2740.835693359375,1.0,278.1499938964844,283.0235595703125,300.1145935058594,305.4227294921875,293.1499938964844,293.1499938964844,278.1499938964844,35990.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869335949420929,1.0,0.0,0.0,3.9959564208984375,3.995983839035034,1.065454057425086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13156.744140625,0.0,1953.125732421875,1895.4371337890625,0.0,3116.58154296875,0.9830814599990844,1.0,0.0,3.0,1.0,0.0
17763420,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8187002539634705,0.3457047045230865,0.3135111927986145,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.9716117978096008,0.5730355381965637,0.5433151125907898,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.940687656402588,0.5227405428886414,0.366299957036972,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8899323344230652,0.4486804008483886,0.4267893135547638,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.711678147315979,0.2234484702348709,1.0200854539871216,285.0762939453125,284.95001220703125,303.1541748046875,297.07861328125,299.9915771484375,297.25732421875,285.0763854980469,1.0,0.6031332612037659,0.9404836297035216,0.9404836297035216,1.0,1.0,-3.206117868423462,1.4819436073303225,1.72417414188385,0.7577077150344849,1.0,1.0,0.0,164.33087158203125,173.0,81499.6796875,0.0,2773.218994140625,1.0,278.1499938964844,283.0243530273437,300.0846862792969,305.3949584960937,293.1499938964844,293.1499938964844,278.1499938964844,35994.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706520795822144,1.0,0.0,0.0,3.996134996414185,3.99616265296936,1.0655494406819344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13148.431640625,0.0,1953.387939453125,1895.4371337890625,0.0,3128.927490234375,0.9831239581108092,1.0,0.0,3.0,1.0,0.0
17763480,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8187002539634705,0.3457047045230865,0.3135111927986145,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.9716117978096008,0.5730355381965637,0.5433151125907898,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.940687656402588,0.5227405428886414,0.366299957036972,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8899323344230652,0.4486804008483886,0.4267893135547638,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.711678147315979,0.2234484702348709,1.0200854539871216,285.0762939453125,284.95001220703125,303.1541748046875,297.07861328125,299.9915771484375,297.25732421875,285.0763854980469,1.0,0.6031332612037659,0.9404836297035216,0.9404836297035216,1.0,1.0,-3.206117868423462,1.4819436073303225,1.72417414188385,0.7577077150344849,1.0,1.0,0.0,164.33087158203125,173.0,81499.6796875,0.0,2773.218994140625,1.0,278.1499938964844,283.0243530273437,300.0846862792969,305.3949584960937,293.1499938964844,293.1499938964844,278.1499938964844,35994.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706520795822144,1.0,0.0,0.0,3.996134996414185,3.99616265296936,1.0655494406819344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13148.431640625,0.0,1953.387939453125,1895.4371337890625,0.0,3128.927490234375,0.9831239581108092,1.0,0.0,3.0,1.0,0.0
17763540,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.8154477477073669,0.3461767435073852,0.3140411078929901,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.9678125977516174,0.5741969347000122,0.54453444480896,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.9371411204338074,0.5249340534210205,0.3679216206073761,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.8863199353218079,0.4496462643146515,0.427810400724411,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.7085924744606018,0.2236881554126739,1.021711826324463,285.0769348144531,284.95001220703125,303.1128845214844,297.04400634765625,299.9708251953125,297.2534484863281,285.07696533203125,1.0,0.6058269143104553,0.9401036500930786,0.9401036500930786,1.0,1.0,-3.213353157043457,1.4854294061660769,1.7279237508773804,0.7595548629760742,1.0,1.0,0.0,167.4473419189453,176.0,81494.75,0.0,2805.09765625,1.0,278.1499938964844,283.02398681640625,300.05084228515625,305.3617553710937,293.1499938964844,293.1499938964844,278.1499938964844,35996.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872084379196167,1.0,0.0,0.0,3.9962544441223145,3.99628210067749,1.0656131053110585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13135.10546875,0.0,1953.5631103515625,1895.4371337890625,0.0,3142.3623046875,0.9831523895263672,1.0,0.0,3.0,1.0,0.0
