time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.8154477477073669,0.3461767435073852,0.3140411078929901,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.9678125977516174,0.5741969347000122,0.54453444480896,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.9371411204338074,0.5249340534210205,0.3679216206073761,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.8863199353218079,0.4496462643146515,0.427810400724411,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.7085924744606018,0.2236881554126739,1.021711826324463,285.0769348144531,284.95001220703125,303.1128845214844,297.04400634765625,299.9708251953125,297.2534484863281,285.07696533203125,1.0,0.6058269143104553,0.9401036500930786,0.9401036500930786,1.0,1.0,-3.213353157043457,1.4854294061660769,1.7279237508773804,0.7595548629760742,1.0,1.0,0.0,167.4473419189453,176.0,81494.75,0.0,2805.09765625,1.0,278.1499938964844,283.02398681640625,300.05084228515625,305.3617553710937,293.1499938964844,293.1499938964844,278.1499938964844,35996.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872084379196167,1.0,0.0,0.0,3.9962544441223145,3.99628210067749,1.0656131053110585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13135.10546875,0.0,1953.5631103515625,1895.4371337890625,0.0,3142.3623046875,0.9831523895263672,1.0,0.0,3.0,1.0,0.0
17763660,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.8122233748435974,0.3466211855411529,0.3145494759082794,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.9639655351638794,0.5752651691436768,0.5456656217575073,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.9336107969284058,0.5270218849182129,0.3694654107093811,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.8828070163726807,0.4505820572376251,0.4288063645362854,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7054938673973083,0.2238990366458892,1.023213267326355,285.0757751464844,284.95001220703125,303.0658874511719,297.0055236816406,299.9470520019531,297.2492370605469,285.0757751464844,1.0,0.6084597706794739,0.9397172927856444,0.9397172927856444,1.0,1.0,-3.2201833724975586,1.4887155294418335,1.7314679622650146,0.7613060474395752,1.0,1.0,0.0,170.5645294189453,179.0,81467.65625,0.0,2836.278564453125,1.0,278.1499938964844,283.0223388671875,300.0126647949219,305.322509765625,293.1499938964844,293.1499938964844,278.1499938964844,35997.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735522031784058,1.0,0.0,0.0,3.996328353881836,3.9963557720184326,1.06565244095691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13116.275390625,0.0,1953.6712646484373,1895.4371337890625,0.0,3156.12890625,0.9831699132919312,1.0,0.0,3.0,1.0,0.0
17763720,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.8122233748435974,0.3466211855411529,0.3145494759082794,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.9639655351638794,0.5752651691436768,0.5456656217575073,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.9336107969284058,0.5270218849182129,0.3694654107093811,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.8828070163726807,0.4505820572376251,0.4288063645362854,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7054938673973083,0.2238990366458892,1.023213267326355,285.0757751464844,284.95001220703125,303.0658874511719,297.0055236816406,299.9470520019531,297.2492370605469,285.0757751464844,1.0,0.6084597706794739,0.9397172927856444,0.9397172927856444,1.0,1.0,-3.2201833724975586,1.4887155294418335,1.7314679622650146,0.7613060474395752,1.0,1.0,0.0,170.5645294189453,179.0,81467.65625,0.0,2836.278564453125,1.0,278.1499938964844,283.0223388671875,300.0126647949219,305.322509765625,293.1499938964844,293.1499938964844,278.1499938964844,35997.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735522031784058,1.0,0.0,0.0,3.996328353881836,3.9963557720184326,1.06565244095691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13116.275390625,0.0,1953.6712646484373,1895.4371337890625,0.0,3156.12890625,0.9831699132919312,1.0,0.0,3.0,1.0,0.0
17763780,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.8090018033981323,0.3470237553119659,0.3150233626365661,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.9600855112075806,0.5762499570846558,0.546716570854187,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.9301318526268004,0.5290399789810181,0.3709557056427002,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.8793853521347046,0.4514727890491485,0.4297632277011871,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.7024422287940979,0.2240807563066482,1.0245859622955322,285.07305908203125,284.95001220703125,303.0138854980469,296.96356201171875,299.9206848144531,297.2449035644531,285.0729675292969,1.0,0.6110307574272156,0.9393309354782104,0.9393309354782104,1.0,1.0,-3.226611614227295,1.4918038845062256,1.7348077297210691,0.7629615664482117,1.0,1.0,0.0,173.6787567138672,182.0,81420.5625,0.0,2866.72998046875,1.0,278.1499938964844,283.01953125,299.9707946777344,305.2779541015625,293.1499938964844,293.1499938964844,278.1499938964844,35998.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750478625297546,1.0,0.0,0.0,3.996373653411865,3.996401071548462,1.0656766562533448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13092.587890625,0.0,1953.7376708984373,1895.4371337890625,0.0,3170.155517578125,0.9831807017326356,1.0,0.0,3.0,1.0,0.0
17763840,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.8090018033981323,0.3470237553119659,0.3150233626365661,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.9600855112075806,0.5762499570846558,0.546716570854187,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.9301318526268004,0.5290399789810181,0.3709557056427002,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.8793853521347046,0.4514727890491485,0.4297632277011871,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.7024422287940979,0.2240807563066482,1.0245859622955322,285.07305908203125,284.95001220703125,303.0138854980469,296.96356201171875,299.9206848144531,297.2449035644531,285.0729675292969,1.0,0.6110307574272156,0.9393309354782104,0.9393309354782104,1.0,1.0,-3.226611614227295,1.4918038845062256,1.7348077297210691,0.7629615664482117,1.0,1.0,0.0,173.6787567138672,182.0,81420.5625,0.0,2866.72998046875,1.0,278.1499938964844,283.01953125,299.9707946777344,305.2779541015625,293.1499938964844,293.1499938964844,278.1499938964844,35998.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750478625297546,1.0,0.0,0.0,3.996373653411865,3.996401071548462,1.0656766562533448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13092.587890625,0.0,1953.7376708984373,1895.4371337890625,0.0,3170.155517578125,0.9831807017326356,1.0,0.0,3.0,1.0,0.0
17763900,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.8073877692222595,0.34721240401268,0.3152495920658111,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.9581405520439148,0.5767205357551575,0.5472215414047241,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.9284214973449708,0.5300332903862,0.3716892302036285,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.8777092099189758,0.4519043862819671,0.4302294254302978,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.7009371519088745,0.2241638451814651,1.0252381563186646,285.0712890625,284.95001220703125,302.9862670898437,296.94146728515625,299.9068908691406,297.24273681640625,285.0711669921875,1.0,0.6122992038726807,0.9391377568244934,0.9391377568244934,1.0,1.0,-3.2297170162200928,1.4932947158813477,1.7364223003387451,0.7637633681297302,1.0,1.0,0.0,175.23641967773438,182.0,81391.921875,0.0,2881.776611328125,1.0,278.1499938964844,283.017822265625,299.9489440917969,305.2543640136719,293.1499938964844,293.1499938964844,278.1499938964844,35998.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758305311203003,1.0,0.0,0.0,3.996390819549561,3.996418237686157,1.0656857512003626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13079.533203125,0.0,1953.7628173828125,1895.4371337890625,0.0,3177.49462890625,0.9831847548484802,1.0,0.0,3.0,1.0,0.0
17763960,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.8057654500007629,0.347387820482254,0.3154642581939697,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.9561907052993774,0.5771699547767639,0.5477064251899719,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.9267305135726928,0.5310131907463074,0.3724128603935241,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.8760531544685364,0.4523212909698486,0.4306822121143341,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.6994438767433167,0.2242392599582672,1.0258561372756958,285.0691223144531,284.95001220703125,302.9576416015625,296.9186706542969,299.8924865722656,297.2405700683594,285.0690002441406,1.0,0.6135511994361877,0.9389449954032898,0.9389449954032898,1.0,1.0,-3.232716560363769,1.4947335720062256,1.737982988357544,0.7645399570465088,1.0,1.0,0.0,176.79225158691406,185.0,81358.4765625,0.0,2896.61767578125,1.0,278.1499938964844,283.0158386230469,299.9262084960937,305.2295227050781,293.1499938964844,293.1499938964844,278.1499938964844,35999.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766075372695923,1.0,0.0,0.0,3.996403932571411,3.996431350708008,1.065692799784301e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13065.337890625,0.0,1953.7821044921875,1895.4371337890625,0.0,3184.7802734375,0.9831879138946532,1.0,0.0,3.0,1.0,0.0
17764020,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8025345206260681,0.3477091491222381,0.3158679008483886,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.952288031578064,0.5780238509178162,0.5486339330673218,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9234175682067872,0.5329469442367554,0.3738411962985992,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8728044629096985,0.4531222581863403,0.4315577447414398,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.6964976787567139,0.2243738025426864,1.0270202159881592,285.0640563964844,284.95001220703125,302.8978576660156,296.8713073730469,299.8626708984375,297.2362365722656,285.0638732910156,1.0,0.6160193085670471,0.9385594129562378,0.9385594129562378,1.0,1.0,-3.238487243652344,1.4974992275238037,1.74098801612854,0.7660378217697144,1.0,1.0,0.0,179.90321350097656,188.0,81282.2578125,0.0,2925.8955078125,1.0,278.1499938964844,283.01129150390625,299.87908935546875,305.17742919921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781986236572266,1.0,0.0,0.0,3.9964234828948975,3.996450901031494,1.065703145286534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13034.779296875,0.0,1953.810791015625,1895.4371337890625,0.0,3199.69677734375,0.9831925630569458,1.0,0.0,3.0,1.0,0.0
17764080,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8025345206260681,0.3477091491222381,0.3158679008483886,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.952288031578064,0.5780238509178162,0.5486339330673218,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9234175682067872,0.5329469442367554,0.3738411962985992,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8728044629096985,0.4531222581863403,0.4315577447414398,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.6964976787567139,0.2243738025426864,1.0270202159881592,285.0640563964844,284.95001220703125,302.8978576660156,296.8713073730469,299.8626708984375,297.2362365722656,285.0638732910156,1.0,0.6160193085670471,0.9385594129562378,0.9385594129562378,1.0,1.0,-3.238487243652344,1.4974992275238037,1.74098801612854,0.7660378217697144,1.0,1.0,0.0,179.90321350097656,188.0,81282.2578125,0.0,2925.8955078125,1.0,278.1499938964844,283.01129150390625,299.87908935546875,305.17742919921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781986236572266,1.0,0.0,0.0,3.9964234828948975,3.996450901031494,1.065703145286534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13034.779296875,0.0,1953.810791015625,1895.4371337890625,0.0,3199.69677734375,0.9831925630569458,1.0,0.0,3.0,1.0,0.0
17764140,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7993510365486145,0.3479795753955841,0.3162265419960022,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9483751058578492,0.5787892937660217,0.5494811534881592,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9202038645744324,0.5348465442657471,0.3752442598342895,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.8696311116218567,0.4538653194904327,0.4323796927928924,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.6936038136482239,0.2244848608970642,1.0280762910842896,285.0578308105469,284.95001220703125,302.83526611328125,296.8219299316406,299.8314208984375,297.2320251464844,285.0576171875,1.0,0.6184287667274475,0.9381738901138306,0.9381738901138306,1.0,1.0,-3.2438833713531494,1.5000814199447632,1.7438019514083862,0.7674445509910583,1.0,1.0,0.0,183.0079803466797,191.0,81192.2109375,0.0,2954.4453125,1.0,278.1499938964844,283.0059509277344,299.8297119140625,305.12188720703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797840476036072,1.0,0.0,0.0,3.9964351654052734,3.996462821960449,1.0657095117494464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13001.080078125,0.0,1953.828125,1895.4371337890625,0.0,3214.556884765625,0.9831953644752502,1.0,0.0,3.0,1.0,0.0
17764200,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7993510365486145,0.3479795753955841,0.3162265419960022,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9483751058578492,0.5787892937660217,0.5494811534881592,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9202038645744324,0.5348465442657471,0.3752442598342895,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.8696311116218567,0.4538653194904327,0.4323796927928924,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.6936038136482239,0.2244848608970642,1.0280762910842896,285.0578308105469,284.95001220703125,302.83526611328125,296.8219299316406,299.8314208984375,297.2320251464844,285.0576171875,1.0,0.6184287667274475,0.9381738901138306,0.9381738901138306,1.0,1.0,-3.2438833713531494,1.5000814199447632,1.7438019514083862,0.7674445509910583,1.0,1.0,0.0,183.0079803466797,191.0,81192.2109375,0.0,2954.4453125,1.0,278.1499938964844,283.0059509277344,299.8297119140625,305.12188720703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797840476036072,1.0,0.0,0.0,3.9964351654052734,3.996462821960449,1.0657095117494464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13001.080078125,0.0,1953.828125,1895.4371337890625,0.0,3214.556884765625,0.9831953644752502,1.0,0.0,3.0,1.0,0.0
17764260,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.7962238192558289,0.3482130169868469,0.3165524899959564,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9444667100906372,0.5794810056686401,0.5502620339393616,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9171043038368224,0.5367286205291748,0.3766340613365173,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8665385246276855,0.4545658528804779,0.4331622123718261,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6907714605331421,0.2245826423168182,1.029070258140564,285.0509033203125,284.95001220703125,302.7705993652344,296.7710266113281,299.7994079589844,297.2279663085937,285.0506591796875,1.0,0.6207965612411499,0.9377838373184204,0.9377838373184204,1.0,1.0,-3.249020576477051,1.5025365352630615,1.7464840412139893,0.7687874436378479,1.0,1.0,0.0,186.1114654541016,194.0,81093.3671875,0.0,2982.529541015625,1.0,278.1499938964844,283.00006103515625,299.7790222167969,305.0643615722656,293.1499938964844,293.1499938964844,278.1499938964844,35999.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814001679420471,1.0,0.0,0.0,3.996443510055542,3.996470928192138,1.0657138318492798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.5263671875,0.0,1953.840087890625,1895.4371337890625,0.0,3229.700927734375,0.9831972718238832,1.0,0.0,3.0,1.0,0.0
17764320,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.7962238192558289,0.3482130169868469,0.3165524899959564,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9444667100906372,0.5794810056686401,0.5502620339393616,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9171043038368224,0.5367286205291748,0.3766340613365173,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8665385246276855,0.4545658528804779,0.4331622123718261,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6907714605331421,0.2245826423168182,1.029070258140564,285.0509033203125,284.95001220703125,302.7705993652344,296.7710266113281,299.7994079589844,297.2279663085937,285.0506591796875,1.0,0.6207965612411499,0.9377838373184204,0.9377838373184204,1.0,1.0,-3.249020576477051,1.5025365352630615,1.7464840412139893,0.7687874436378479,1.0,1.0,0.0,186.1114654541016,194.0,81093.3671875,0.0,2982.529541015625,1.0,278.1499938964844,283.00006103515625,299.7790222167969,305.0643615722656,293.1499938964844,293.1499938964844,278.1499938964844,35999.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814001679420471,1.0,0.0,0.0,3.996443510055542,3.996470928192138,1.0657138318492798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.5263671875,0.0,1953.840087890625,1895.4371337890625,0.0,3229.700927734375,0.9831972718238832,1.0,0.0,3.0,1.0,0.0
17764380,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7931423187255859,0.3483935892581939,0.3168314695358276,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9405592083930968,0.5800786018371582,0.5509530901908875,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9141284823417664,0.5385960340499878,0.3780122101306915,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.86351478099823,0.4552048146724701,0.4338873326778412,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.6879960298538208,0.2246605306863784,1.029976487159729,285.0431213378906,284.95001220703125,302.7045288085937,296.7191162109375,299.76678466796875,297.2241516113281,285.0428466796875,1.0,0.6231088042259216,0.9373937845230104,0.9373937845230104,1.0,1.0,-3.253807544708252,1.5048203468322754,1.748987078666687,0.7700439095497131,1.0,1.0,0.0,189.206771850586,197.0,80983.5625,0.0,3009.90185546875,1.0,278.1499938964844,282.9935302734375,299.72705078125,305.0046081542969,293.1499938964844,293.1499938964844,278.1499938964844,35999.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829883933067322,1.0,0.0,0.0,3.996448278427124,3.9964756965637207,1.0657164466465474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12927.7548828125,0.0,1953.8472900390625,1895.4371337890625,0.0,3244.580078125,0.9831984639167786,1.0,0.0,3.0,1.0,0.0
17764440,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7931423187255859,0.3483935892581939,0.3168314695358276,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9405592083930968,0.5800786018371582,0.5509530901908875,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9141284823417664,0.5385960340499878,0.3780122101306915,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.86351478099823,0.4552048146724701,0.4338873326778412,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.6879960298538208,0.2246605306863784,1.029976487159729,285.0431213378906,284.95001220703125,302.7045288085937,296.7191162109375,299.76678466796875,297.2241516113281,285.0428466796875,1.0,0.6231088042259216,0.9373937845230104,0.9373937845230104,1.0,1.0,-3.253807544708252,1.5048203468322754,1.748987078666687,0.7700439095497131,1.0,1.0,0.0,189.206771850586,197.0,80983.5625,0.0,3009.90185546875,1.0,278.1499938964844,282.9935302734375,299.72705078125,305.0046081542969,293.1499938964844,293.1499938964844,278.1499938964844,35999.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829883933067322,1.0,0.0,0.0,3.996448278427124,3.9964756965637207,1.0657164466465474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12927.7548828125,0.0,1953.8472900390625,1895.4371337890625,0.0,3244.580078125,0.9831984639167786,1.0,0.0,3.0,1.0,0.0
17764500,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7916208505630493,0.3484690189361572,0.3169578015804291,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9386136531829834,0.5803539156913757,0.5512761473655701,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.912688970565796,0.5395281314849854,0.378699779510498,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8620297908782959,0.4555068612098694,0.434233695268631,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.6866298317909241,0.224693551659584,1.0304040908813477,285.0390319824219,284.95001220703125,302.6712341308594,296.69293212890625,299.7503967285156,297.22235107421875,285.0387268066406,1.0,0.6242496371269226,0.9371987581253052,0.9371987581253052,1.0,1.0,-3.2561051845550537,1.5059155225753784,1.7501896619796753,0.7706482410430908,1.0,1.0,0.0,190.7538452148437,197.0,80926.0859375,0.0,3023.409423828125,1.0,278.1499938964844,282.9901123046875,299.7008361816406,304.97430419921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837810158729553,1.0,0.0,0.0,3.996450185775757,3.9964776039123535,1.065717469828087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.416015625,0.0,1953.8499755859373,1895.4371337890625,0.0,3252.00341796875,0.983198881149292,1.0,0.0,3.0,1.0,0.0
17764560,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7901140451431274,0.3485369086265564,0.3170774579048157,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9366779327392578,0.5806176066398621,0.5515879392623901,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9112828373908995,0.5404595136642456,0.3793867528438568,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8605641722679138,0.4558000862598419,0.4345718622207641,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.6852789521217346,0.2247235178947448,1.0308185815811155,285.0348205566406,284.95001220703125,302.6378479003906,296.6666564941406,299.7340087890625,297.2205810546875,285.0345458984375,1.0,0.6253826022148132,0.937004327774048,0.937004327774048,1.0,1.0,-3.258354663848877,1.5069870948791504,1.751367449760437,0.7712407112121582,1.0,1.0,0.0,192.3009033203125,200.0,80867.3203125,0.0,3036.831787109375,1.0,278.1499938964844,282.9866027832031,299.674560546875,304.9437866210937,293.1499938964844,293.1499938964844,278.1499938964844,35999.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845687508583069,1.0,0.0,0.0,3.996451616287232,3.9964792728424072,1.065718265635951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12888.8642578125,0.0,1953.8521728515625,1895.4371337890625,0.0,3259.380615234375,0.9831992387771606,1.0,0.0,3.0,1.0,0.0
17764620,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7871347665786743,0.3486359119415283,0.3172840178012848,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.932830810546875,0.5810911655426025,0.5521602630615234,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9085765480995178,0.5423247218132019,0.3807612061500549,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8576807975769043,0.4563430547714233,0.4352075159549713,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.6826176047325134,0.2247684150934219,1.0315814018249512,285.02606201171875,284.95001220703125,302.5712280273437,296.6141357421875,299.7013854980469,297.21728515625,285.0257568359375,1.0,0.627612292766571,0.9366154670715332,0.9366154670715332,1.0,1.0,-3.26262640953064,1.509019374847412,1.7536070346832275,0.7723687887191772,1.0,1.0,0.0,195.38970947265625,203.0,80744.921875,0.0,3063.20849609375,1.0,278.1499938964844,282.97930908203125,299.6219177246094,304.8822326660156,293.1499938964844,293.1499938964844,278.1499938964844,35999.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861107230186462,1.0,0.0,0.0,3.9964537620544434,3.996481418609619,1.0657194025043282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12849.02734375,0.0,1953.8553466796875,1895.4371337890625,0.0,3273.8173828125,0.9831997752189636,1.0,0.0,3.0,1.0,0.0
17764680,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7871347665786743,0.3486359119415283,0.3172840178012848,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.932830810546875,0.5810911655426025,0.5521602630615234,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9085765480995178,0.5423247218132019,0.3807612061500549,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8576807975769043,0.4563430547714233,0.4352075159549713,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.6826176047325134,0.2247684150934219,1.0315814018249512,285.02606201171875,284.95001220703125,302.5712280273437,296.6141357421875,299.7013854980469,297.21728515625,285.0257568359375,1.0,0.627612292766571,0.9366154670715332,0.9366154670715332,1.0,1.0,-3.26262640953064,1.509019374847412,1.7536070346832275,0.7723687887191772,1.0,1.0,0.0,195.38970947265625,203.0,80744.921875,0.0,3063.20849609375,1.0,278.1499938964844,282.97930908203125,299.6219177246094,304.8822326660156,293.1499938964844,293.1499938964844,278.1499938964844,35999.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861107230186462,1.0,0.0,0.0,3.9964537620544434,3.996481418609619,1.0657194025043282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12849.02734375,0.0,1953.8553466796875,1895.4371337890625,0.0,3273.8173828125,0.9831997752189636,1.0,0.0,3.0,1.0,0.0
17764740,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7841988801956177,0.3486853539943695,0.3174462616443634,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9290242195129396,0.5814942121505737,0.5526658296585083,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9060182571411132,0.5442038178443909,0.3821439146995544,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8548566699028015,0.4568267166614532,0.435787558555603,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6800083518028259,0.2247934341430664,1.0322555303573608,285.0169677734375,284.95001220703125,302.5054016113281,296.5620422363281,299.6694030761719,297.2143249511719,285.0166320800781,1.0,0.6297949552536011,0.9362266063690186,0.9362266063690186,1.0,1.0,-3.2666015625,1.5109071731567385,1.7556943893432615,0.7734220027923584,1.0,1.0,0.0,198.47206115722656,206.0,80617.9609375,0.0,3088.972412109375,1.0,278.1499938964844,282.9717102050781,299.5697631835937,304.8207092285156,293.1499938964844,293.1499938964844,278.1499938964844,35999.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876108527183533,1.0,0.0,0.0,3.996455192565918,3.996482610702514,1.0657200846253545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.7607421875,0.0,1953.8572998046875,1895.4371337890625,0.0,3287.857421875,0.9832000732421876,1.0,0.0,3.0,1.0,0.0
17764800,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7841988801956177,0.3486853539943695,0.3174462616443634,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9290242195129396,0.5814942121505737,0.5526658296585083,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9060182571411132,0.5442038178443909,0.3821439146995544,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8548566699028015,0.4568267166614532,0.435787558555603,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6800083518028259,0.2247934341430664,1.0322555303573608,285.0169677734375,284.95001220703125,302.5054016113281,296.5620422363281,299.6694030761719,297.2143249511719,285.0166320800781,1.0,0.6297949552536011,0.9362266063690186,0.9362266063690186,1.0,1.0,-3.2666015625,1.5109071731567385,1.7556943893432615,0.7734220027923584,1.0,1.0,0.0,198.47206115722656,206.0,80617.9609375,0.0,3088.972412109375,1.0,278.1499938964844,282.9717102050781,299.5697631835937,304.8207092285156,293.1499938964844,293.1499938964844,278.1499938964844,35999.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876108527183533,1.0,0.0,0.0,3.996455192565918,3.996482610702514,1.0657200846253545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.7607421875,0.0,1953.8572998046875,1895.4371337890625,0.0,3287.857421875,0.9832000732421876,1.0,0.0,3.0,1.0,0.0
17764860,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.781317949295044,0.3487022519111633,0.3175798952579498,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9252862334251404,0.5818580389022827,0.5531339049339294,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9036139845848083,0.5461084246635437,0.3835418224334717,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8521007895469666,0.4572716355323791,0.4363317787647247,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6774582862854004,0.224806934595108,1.0328783988952637,285.0077514648437,284.95001220703125,302.44110107421875,296.5108337402344,299.6380615234375,297.2116394042969,285.0074462890625,1.0,0.6319490671157837,0.935835063457489,0.935835063457489,1.0,1.0,-3.2704086303710938,1.5127127170562744,1.7576959133148191,0.7744324207305908,1.0,1.0,0.0,201.55349731445312,209.0,80489.671875,0.0,3114.42724609375,1.0,278.1499938964844,282.96405029296875,299.5182189941406,304.75958251953125,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890425562858582,1.0,0.0,0.0,3.9964561462402335,3.996483564376831,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.6640625,0.0,1953.858642578125,1895.4371337890625,0.0,3301.25244140625,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
17764920,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.781317949295044,0.3487022519111633,0.3175798952579498,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9252862334251404,0.5818580389022827,0.5531339049339294,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9036139845848083,0.5461084246635437,0.3835418224334717,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8521007895469666,0.4572716355323791,0.4363317787647247,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6774582862854004,0.224806934595108,1.0328783988952637,285.0077514648437,284.95001220703125,302.44110107421875,296.5108337402344,299.6380615234375,297.2116394042969,285.0074462890625,1.0,0.6319490671157837,0.935835063457489,0.935835063457489,1.0,1.0,-3.2704086303710938,1.5127127170562744,1.7576959133148191,0.7744324207305908,1.0,1.0,0.0,201.55349731445312,209.0,80489.671875,0.0,3114.42724609375,1.0,278.1499938964844,282.96405029296875,299.5182189941406,304.75958251953125,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890425562858582,1.0,0.0,0.0,3.9964561462402335,3.996483564376831,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.6640625,0.0,1953.858642578125,1895.4371337890625,0.0,3301.25244140625,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
17764980,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7784852385520935,0.3486642241477966,0.317666620016098,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9216398596763612,0.5821865797042847,0.55356365442276,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9013969898223876,0.5481215119361877,0.385000616312027,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8494059443473816,0.457652747631073,0.4368184208869934,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.674971342086792,0.224806398153305,1.0334348678588867,284.9986877441406,284.95001220703125,302.3790283203125,296.4610900878906,299.60821533203125,297.2096252441406,284.99835205078125,1.0,0.6340693831443787,0.9354435205459596,0.9354435205459596,1.0,1.0,-3.274038553237915,1.5144318342208862,1.7596067190170288,0.7753981351852417,1.0,1.0,0.0,204.62339782714844,212.0,80362.3203125,0.0,3139.486083984375,1.0,278.1499938964844,282.9564208984375,299.4681396484375,304.6998291015625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904082775115967,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12729.4033203125,0.0,1953.8594970703125,1895.4371337890625,0.0,3314.025390625,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17765040,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7784852385520935,0.3486642241477966,0.317666620016098,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9216398596763612,0.5821865797042847,0.55356365442276,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9013969898223876,0.5481215119361877,0.385000616312027,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8494059443473816,0.457652747631073,0.4368184208869934,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.674971342086792,0.224806398153305,1.0334348678588867,284.9986877441406,284.95001220703125,302.3790283203125,296.4610900878906,299.60821533203125,297.2096252441406,284.99835205078125,1.0,0.6340693831443787,0.9354435205459596,0.9354435205459596,1.0,1.0,-3.274038553237915,1.5144318342208862,1.7596067190170288,0.7753981351852417,1.0,1.0,0.0,204.62339782714844,212.0,80362.3203125,0.0,3139.486083984375,1.0,278.1499938964844,282.9564208984375,299.4681396484375,304.6998291015625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904082775115967,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12729.4033203125,0.0,1953.8594970703125,1895.4371337890625,0.0,3314.025390625,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17765100,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7770878672599792,0.3486278653144836,0.3176938891410827,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9198562502861024,0.5823392868041992,0.5537672638893127,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9003427624702454,0.5491690039634705,0.3857577741146087,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.848080575466156,0.45782071352005,0.4370403885841369,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6737522482872009,0.2248019129037857,1.0336928367614746,284.9942321777344,284.95001220703125,302.3490600585937,296.4368591308594,299.5939025878906,297.20880126953125,284.9939270019531,1.0,0.6351190805435181,0.9352477192878724,0.9352477192878724,1.0,1.0,-3.275804042816162,1.5152671337127686,1.7605369091033936,0.7758685946464539,1.0,1.0,0.0,206.15435791015625,212.0,80299.6953125,0.0,3151.904541015625,1.0,278.1499938964844,282.95269775390625,299.4437866210937,304.6706237792969,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910627961158752,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12710.25,0.0,1953.85986328125,1895.4371337890625,0.0,3320.145263671875,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17765160,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.775704026222229,0.3485832810401916,0.3177129626274109,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9180994033813475,0.5824835896492004,0.5539635419845581,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8993176817893982,0.5502342581748962,0.3865288197994232,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8467698693275452,0.4579767882823944,0.4372506737709045,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.672548770904541,0.2247951477766037,1.033940076828003,284.9898681640625,284.95001220703125,302.3199157714844,296.4132080078125,299.5799560546875,297.20806884765625,284.98956298828125,1.0,0.6361628174781799,0.9350515604019164,0.9350515604019164,1.0,1.0,-3.277540445327759,1.5160882472991943,1.761452078819275,0.7763318419456482,1.0,1.0,0.0,207.6837921142578,215.0,80237.90625,0.0,3164.263671875,1.0,278.1499938964844,282.948974609375,299.4198913574219,304.6419677734375,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916919827461243,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12691.443359375,0.0,1953.860107421875,1895.4371337890625,0.0,3326.027099609375,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17765220,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7729763388633728,0.3484699726104736,0.3177283108234405,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.91466623544693,0.582741916179657,0.554328978061676,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8973466157913208,0.5524103045463562,0.3881062567234039,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8441898822784424,0.4582545459270477,0.4376374185085296,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.6701871752738953,0.2247751206159591,1.0344040393829346,284.9814758300781,284.95001220703125,302.2645263671875,296.3677062988281,299.5534973144531,297.2068176269531,284.9811706542969,1.0,0.6382321715354919,0.93465918302536,0.93465918302536,1.0,1.0,-3.28091812133789,1.5176838636398315,1.7632341384887695,0.7772349715232849,1.0,1.0,0.0,210.73883056640625,218.0,80118.375,0.0,3188.7890625,1.0,278.1499938964844,282.9418334960937,299.3738708496094,304.58648681640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928734660148621,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12655.212890625,0.0,1953.8604736328125,1895.4371337890625,0.0,3337.0693359375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17765280,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7729763388633728,0.3484699726104736,0.3177283108234405,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.91466623544693,0.582741916179657,0.554328978061676,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8973466157913208,0.5524103045463562,0.3881062567234039,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8441898822784424,0.4582545459270477,0.4376374185085296,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.6701871752738953,0.2247751206159591,1.0344040393829346,284.9814758300781,284.95001220703125,302.2645263671875,296.3677062988281,299.5534973144531,297.2068176269531,284.9811706542969,1.0,0.6382321715354919,0.93465918302536,0.93465918302536,1.0,1.0,-3.28091812133789,1.5176838636398315,1.7632341384887695,0.7772349715232849,1.0,1.0,0.0,210.73883056640625,218.0,80118.375,0.0,3188.7890625,1.0,278.1499938964844,282.9418334960937,299.3738708496094,304.58648681640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928734660148621,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12655.212890625,0.0,1953.8604736328125,1895.4371337890625,0.0,3337.0693359375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17765340,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.7702996730804443,0.3483218848705292,0.3177112936973572,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.9113423824310304,0.582947313785553,0.554645836353302,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.8954799175262451,0.5546526908874512,0.3897317051887512,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.841660737991333,0.4584827721118927,0.4379758536815643,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.6678851842880249,0.2247464209794998,1.0348267555236816,284.9737548828125,284.95001220703125,302.2135314941406,296.3251037597656,299.52960205078125,297.2059020996094,284.9734802246094,1.0,0.6402744054794312,0.9342668652534484,0.9342668652534484,1.0,1.0,-3.284149408340454,1.5192078351974487,1.7649414539337158,0.7781021595001221,1.0,1.0,0.0,213.78697204589844,221.0,80007.34375,0.0,3212.999267578125,1.0,278.1499938964844,282.9351501464844,299.3311462402344,304.5347595214844,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939828872680664,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12621.685546875,0.0,1953.8607177734373,1895.4371337890625,0.0,3347.434814453125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17765400,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.7702996730804443,0.3483218848705292,0.3177112936973572,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.9113423824310304,0.582947313785553,0.554645836353302,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.8954799175262451,0.5546526908874512,0.3897317051887512,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.841660737991333,0.4584827721118927,0.4379758536815643,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.6678851842880249,0.2247464209794998,1.0348267555236816,284.9737548828125,284.95001220703125,302.2135314941406,296.3251037597656,299.52960205078125,297.2059020996094,284.9734802246094,1.0,0.6402744054794312,0.9342668652534484,0.9342668652534484,1.0,1.0,-3.284149408340454,1.5192078351974487,1.7649414539337158,0.7781021595001221,1.0,1.0,0.0,213.78697204589844,221.0,80007.34375,0.0,3212.999267578125,1.0,278.1499938964844,282.9351501464844,299.3311462402344,304.5347595214844,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939828872680664,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12621.685546875,0.0,1953.8607177734373,1895.4371337890625,0.0,3347.434814453125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
