time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.7676791548728943,0.3481500446796417,0.317672461271286,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.9081432223320008,0.583112359046936,0.5549250245094299,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8937032222747803,0.5569482445716858,0.3913936913013458,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.8391859531402588,0.4586771130561828,0.4382815957069397,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.6656432151794434,0.2247129082679748,1.0352262258529663,284.9667358398437,284.95001220703125,302.16766357421875,296.2858581542969,299.5079650878906,297.2052917480469,284.96649169921875,1.0,0.6422975063323975,0.9338739514350892,0.9338739514350892,1.0,1.0,-3.287285089492798,1.5206849575042725,1.7666001319885254,0.778946042060852,1.0,1.0,0.0,216.83218383789065,224.0,79904.953125,0.0,3237.027099609375,1.0,278.1499938964844,282.9289855957031,299.2913818359375,304.48651123046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949543833732605,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12590.7314453125,0.0,1953.86083984375,1895.4371337890625,0.0,3356.508056640625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17765520,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.7676791548728943,0.3481500446796417,0.317672461271286,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.9081432223320008,0.583112359046936,0.5549250245094299,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8937032222747803,0.5569482445716858,0.3913936913013458,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.8391859531402588,0.4586771130561828,0.4382815957069397,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.6656432151794434,0.2247129082679748,1.0352262258529663,284.9667358398437,284.95001220703125,302.16766357421875,296.2858581542969,299.5079650878906,297.2052917480469,284.96649169921875,1.0,0.6422975063323975,0.9338739514350892,0.9338739514350892,1.0,1.0,-3.287285089492798,1.5206849575042725,1.7666001319885254,0.778946042060852,1.0,1.0,0.0,216.83218383789065,224.0,79904.953125,0.0,3237.027099609375,1.0,278.1499938964844,282.9289855957031,299.2913818359375,304.48651123046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949543833732605,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12590.7314453125,0.0,1953.86083984375,1895.4371337890625,0.0,3356.508056640625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17765580,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.7651156783103943,0.3479554653167724,0.3176125586032867,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.9050821661949158,0.5832358002662659,0.5551648139953613,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.8920204043388367,0.5593061447143555,0.3930977284908294,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8367640376091003,0.4588383734226227,0.4385553002357483,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.66346275806427,0.2246760576963424,1.0356080532073977,284.96063232421875,284.95001220703125,302.1276550292969,296.25048828125,299.4891662597656,297.2049560546875,284.9604187011719,1.0,0.6443025469779968,0.9334810972213744,0.9334810972213744,1.0,1.0,-3.2903389930725098,1.5221216678619385,1.7682173252105713,0.77977055311203,1.0,1.0,0.0,219.87242126464844,227.0,79814.2265625,0.0,3260.888916015625,1.0,278.1499938964844,282.92352294921875,299.25537109375,304.442626953125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957934379577637,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12563.0986328125,0.0,1953.8609619140625,1895.4371337890625,0.0,3364.342041015625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17765640,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.7651156783103943,0.3479554653167724,0.3176125586032867,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.9050821661949158,0.5832358002662659,0.5551648139953613,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.8920204043388367,0.5593061447143555,0.3930977284908294,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8367640376091003,0.4588383734226227,0.4385553002357483,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.66346275806427,0.2246760576963424,1.0356080532073977,284.96063232421875,284.95001220703125,302.1276550292969,296.25048828125,299.4891662597656,297.2049560546875,284.9604187011719,1.0,0.6443025469779968,0.9334810972213744,0.9334810972213744,1.0,1.0,-3.2903389930725098,1.5221216678619385,1.7682173252105713,0.77977055311203,1.0,1.0,0.0,219.87242126464844,227.0,79814.2265625,0.0,3260.888916015625,1.0,278.1499938964844,282.92352294921875,299.25537109375,304.442626953125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957934379577637,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12563.0986328125,0.0,1953.8609619140625,1895.4371337890625,0.0,3364.342041015625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17765700,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7638561129570007,0.3478527069091797,0.3175775706768036,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.9036087989807128,0.5832871794700623,0.5552749037742615,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8912089467048645,0.5605024099349976,0.3939613103866577,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.835573136806488,0.4589109420776367,0.4386843740940094,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6623949408531189,0.2246571034193039,1.03579580783844,284.9578552246094,284.95001220703125,302.1100769042969,296.23443603515625,299.48065185546875,297.2048645019531,284.9576721191406,1.0,0.6453005075454712,0.9332846403121948,0.9332846403121948,1.0,1.0,-3.2918481826782227,1.5228312015533447,1.769016981124878,0.7801787853240967,1.0,1.0,0.0,221.3922119140625,227.0,79772.4921875,0.0,3272.794677734375,1.0,278.1499938964844,282.9210205078125,299.23846435546875,304.42193603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961261510848999,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.27734375,0.0,1953.861083984375,1895.4371337890625,0.0,3367.447998046875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17765760,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.7626116275787354,0.3477440178394317,0.3175367414951324,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.902172863483429,0.5833259224891663,0.5553726553916931,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.890426516532898,0.561722457408905,0.3948409557342529,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8343951106071472,0.4589742124080658,0.4388041496276855,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.661344051361084,0.2246380746364593,1.0359817743301392,284.9555358886719,284.95001220703125,302.09423828125,296.219482421875,299.47332763671875,297.20489501953125,284.95538330078125,1.0,0.6462938189506531,0.933089554309845,0.933089554309845,1.0,1.0,-3.293342351913452,1.5235333442687988,1.769809007644653,0.7805840373039246,1.0,1.0,0.0,222.90858459472656,230.0,79736.375,0.0,3284.657470703125,1.0,278.1499938964844,282.9188232421875,299.2232360839844,304.4032592773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964574933052063,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12538.982421875,0.0,1953.861083984375,1895.4371337890625,0.0,3370.540771484375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17765820,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7601680755615234,0.3475135564804077,0.3174427449703216,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8993478417396545,0.5833737254142761,0.5555397868156433,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8889402151107788,0.5642269253730774,0.396643579006195,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8320769667625427,0.459079772233963,0.4390232264995575,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.659291684627533,0.2246015220880508,1.036357283592224,284.9519348144531,284.95001220703125,302.068115234375,296.1933288574219,299.4614562988281,297.2052001953125,284.9518127441406,1.0,0.648271381855011,0.93269944190979,0.93269944190979,1.0,1.0,-3.2963132858276367,1.5249286890029907,1.771384596824646,0.7813915014266968,1.0,1.0,0.0,225.93516540527344,233.0,79676.796875,0.0,3308.340087890625,1.0,278.1499938964844,282.91522216796875,299.1965637207031,304.37060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970246315002441,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.8408203125,0.0,1953.861083984375,1895.4371337890625,0.0,3375.833740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765880,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7601680755615234,0.3475135564804077,0.3174427449703216,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8993478417396545,0.5833737254142761,0.5555397868156433,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8889402151107788,0.5642269253730774,0.396643579006195,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8320769667625427,0.459079772233963,0.4390232264995575,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.659291684627533,0.2246015220880508,1.036357283592224,284.9519348144531,284.95001220703125,302.068115234375,296.1933288574219,299.4614562988281,297.2052001953125,284.9518127441406,1.0,0.648271381855011,0.93269944190979,0.93269944190979,1.0,1.0,-3.2963132858276367,1.5249286890029907,1.771384596824646,0.7813915014266968,1.0,1.0,0.0,225.93516540527344,233.0,79676.796875,0.0,3308.340087890625,1.0,278.1499938964844,282.91522216796875,299.1965637207031,304.37060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970246315002441,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.8408203125,0.0,1953.861083984375,1895.4371337890625,0.0,3375.833740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765940,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7577968239784241,0.3472712337970733,0.3173366189002991,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.896601140499115,0.5834240317344666,0.5556991696357727,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.887602686882019,0.5669131875038147,0.3985490202903747,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8298198580741882,0.4591648876667022,0.4392215013504028,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6573144793510437,0.2245704531669616,1.036747694015503,284.9500427246094,284.95001220703125,302.04998779296875,296.1724853515625,299.4535217285156,297.206298828125,284.95001220703125,1.0,0.6502470374107361,0.9323092699050904,0.9323092699050904,1.0,1.0,-3.2993764877319336,1.5263680219650269,1.7730083465576172,0.782224714756012,0.9996570348739624,0.9996570348739624,0.0,228.94532775878903,236.0,79632.875,0.0,3332.1796875,1.0,278.1499938964844,282.9129638671875,299.1747436523437,304.3436584472656,293.1499938964844,293.1499938964844,278.1499938964844,36012.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973946571350098,1.0,0.0,0.0,3.9960319995880127,3.99605941772461,1.065494416252477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.8134765625,0.0,1953.39794921875,1895.4371337890625,0.0,3379.286376953125,0.9831085205078124,1.0,0.0,3.0,1.0,0.0
17766000,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7577968239784241,0.3472712337970733,0.3173366189002991,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.896601140499115,0.5834240317344666,0.5556991696357727,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.887602686882019,0.5669131875038147,0.3985490202903747,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8298198580741882,0.4591648876667022,0.4392215013504028,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6573144793510437,0.2245704531669616,1.036747694015503,284.9500427246094,284.95001220703125,302.04998779296875,296.1724853515625,299.4535217285156,297.206298828125,284.95001220703125,1.0,0.6502470374107361,0.9323092699050904,0.9323092699050904,1.0,1.0,-3.2993764877319336,1.5263680219650269,1.7730083465576172,0.782224714756012,0.9996570348739624,0.9996570348739624,0.0,228.94532775878903,236.0,79632.875,0.0,3332.1796875,1.0,278.1499938964844,282.9129638671875,299.1747436523437,304.3436584472656,293.1499938964844,293.1499938964844,278.1499938964844,36012.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973946571350098,1.0,0.0,0.0,3.9960319995880127,3.99605941772461,1.065494416252477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.8134765625,0.0,1953.39794921875,1895.4371337890625,0.0,3379.286376953125,0.9831085205078124,1.0,0.0,3.0,1.0,0.0
17766060,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7555021643638611,0.3470204770565033,0.3172208368778229,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8939421772956848,0.5834755897521973,0.5558593273162842,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8864357471466064,0.569778323173523,0.4005829095840454,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8276253342628479,0.4592320919036865,0.4394006133079529,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6554188132286072,0.2245494276285171,1.037173628807068,284.9497375488281,284.95001220703125,302.0382995605469,296.1548156738281,299.448974609375,297.2081604003906,284.9497375488281,1.0,0.6522290110588074,0.9319146275520324,0.9319146275520324,1.0,1.0,-3.302603244781494,1.527874231338501,1.7747288942337036,0.7831546068191528,0.9992911219596864,0.9992911219596864,0.0,231.9381103515625,239.0,79602.890625,0.0,3356.333984375,1.0,278.1499938964844,282.91180419921875,299.15679931640625,304.3221130371094,293.1499938964844,293.1499938964844,278.1499938964844,36014.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977563381195068,1.0,0.0,0.0,3.995482206344605,3.995509624481201,1.065201217897993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.640625,0.0,1952.6912841796875,1895.4371337890625,0.0,3382.661376953125,0.9829881191253662,1.0,0.0,3.0,1.0,0.0
17766120,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7555021643638611,0.3470204770565033,0.3172208368778229,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8939421772956848,0.5834755897521973,0.5558593273162842,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8864357471466064,0.569778323173523,0.4005829095840454,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8276253342628479,0.4592320919036865,0.4394006133079529,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6554188132286072,0.2245494276285171,1.037173628807068,284.9497375488281,284.95001220703125,302.0382995605469,296.1548156738281,299.448974609375,297.2081604003906,284.9497375488281,1.0,0.6522290110588074,0.9319146275520324,0.9319146275520324,1.0,1.0,-3.302603244781494,1.527874231338501,1.7747288942337036,0.7831546068191528,0.9992911219596864,0.9992911219596864,0.0,231.9381103515625,239.0,79602.890625,0.0,3356.333984375,1.0,278.1499938964844,282.91180419921875,299.15679931640625,304.3221130371094,293.1499938964844,293.1499938964844,278.1499938964844,36014.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977563381195068,1.0,0.0,0.0,3.995482206344605,3.995509624481201,1.065201217897993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.640625,0.0,1952.6912841796875,1895.4371337890625,0.0,3382.661376953125,0.9829881191253662,1.0,0.0,3.0,1.0,0.0
17766180,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.753264844417572,0.3467534780502319,0.3170909285545349,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8913383483886719,0.5834939479827881,0.5559936165809631,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8853997588157654,0.5727765560150146,0.4027197659015655,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.825471818447113,0.4592729806900024,0.4395551085472107,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6535912752151489,0.2245371341705322,1.0376394987106323,284.94989013671875,284.95001220703125,302.0307006835937,296.1377868652344,299.44677734375,297.2103881835937,284.9499206542969,1.0,0.6542165875434875,0.9315199851989746,0.9315199851989746,1.0,1.0,-3.305925369262696,1.5294071435928345,1.7765183448791504,0.7841982841491699,0.999330759048462,0.999330759048462,0.0,234.92889404296875,242.0,79580.203125,0.0,3380.73828125,1.0,278.1499938964844,282.9107666015625,299.1400451660156,304.3031311035156,293.1499938964844,293.1499938964844,278.1499938964844,36009.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982221484184265,1.0,0.0,0.0,3.995221614837648,3.995249032974243,1.0650622925822972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12484.208984375,0.0,1952.3067626953125,1895.4371337890625,0.0,3387.00634765625,0.9829273223876952,1.0,0.0,3.0,1.0,0.0
17766240,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.753264844417572,0.3467534780502319,0.3170909285545349,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8913383483886719,0.5834939479827881,0.5559936165809631,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8853997588157654,0.5727765560150146,0.4027197659015655,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.825471818447113,0.4592729806900024,0.4395551085472107,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6535912752151489,0.2245371341705322,1.0376394987106323,284.94989013671875,284.95001220703125,302.0307006835937,296.1377868652344,299.44677734375,297.2103881835937,284.9499206542969,1.0,0.6542165875434875,0.9315199851989746,0.9315199851989746,1.0,1.0,-3.305925369262696,1.5294071435928345,1.7765183448791504,0.7841982841491699,0.999330759048462,0.999330759048462,0.0,234.92889404296875,242.0,79580.203125,0.0,3380.73828125,1.0,278.1499938964844,282.9107666015625,299.1400451660156,304.3031311035156,293.1499938964844,293.1499938964844,278.1499938964844,36009.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982221484184265,1.0,0.0,0.0,3.995221614837648,3.995249032974243,1.0650622925822972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12484.208984375,0.0,1952.3067626953125,1895.4371337890625,0.0,3387.00634765625,0.9829273223876952,1.0,0.0,3.0,1.0,0.0
17766300,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7521624565124512,0.3466143012046814,0.3170213103294372,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8900496959686279,0.5834903120994568,0.5560498237609863,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8849105834960938,0.5743046402931213,0.4038094282150268,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8244048953056335,0.4592853784561157,0.439625084400177,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6526961326599121,0.2245322465896606,1.0378797054290771,284.95001220703125,284.95001220703125,302.0283508300781,296.1295166015625,299.4461975097656,297.2115478515625,284.95001220703125,1.0,0.6552102565765381,0.9313226342201232,0.9313226342201232,1.0,1.0,-3.307592391967773,1.5301750898361206,1.7774174213409424,0.7847270369529724,0.9994212985038756,0.9994212985038756,0.0,236.4269561767578,242.0,79570.5859375,0.0,3392.987060546875,1.0,278.1499938964844,282.9101867675781,299.1318359375,304.29400634765625,293.1499938964844,293.1499938964844,278.1499938964844,36005.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984591364860535,1.0,0.0,0.0,3.99521279335022,3.995240449905396,1.0650576314219506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.8486328125,0.0,1952.264404296875,1895.4371337890625,0.0,3389.217041015625,0.9829235672950744,1.0,0.0,3.0,1.0,0.0
17766360,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7510693073272705,0.3464709818363189,0.3169482350349426,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8887679576873779,0.5834770798683167,0.556097686290741,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.884438157081604,0.5758506655693054,0.4049122333526611,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8233426213264465,0.4592919945716858,0.4396899342536926,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.651811957359314,0.2245278805494308,1.038123369216919,284.9501342773437,284.95001220703125,302.02685546875,296.1213684082031,299.44610595703125,297.2127380371094,284.9501647949219,1.0,0.6562034487724304,0.9311214685440063,0.9311214685440063,1.0,1.0,-3.3092596530914307,1.5309464931488037,1.7783130407333374,0.78523850440979,0.9995654821395874,0.9995654821395874,0.0,237.9266357421875,245.0,79562.3203125,0.0,3405.2568359375,1.0,278.1499938964844,282.9096069335937,299.1237487792969,304.2850952148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986985683441162,1.0,0.0,0.0,3.995296239852905,3.995323657989502,1.0651020829754998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12475.7587890625,0.0,1952.3369140625,1895.4371337890625,0.0,3391.449951171875,0.9829400777816772,1.0,0.0,3.0,1.0,0.0
17766420,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7489009499549866,0.3461673855781555,0.3167879283428192,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8862106800079346,0.58340984582901,0.5561572313308716,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8835422396659851,0.5790119767189026,0.4071674942970276,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8212198615074158,0.4592819511890411,0.4397988021373749,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6500699520111084,0.2245201617479324,1.038620948791504,284.9505615234375,284.95001220703125,302.0263977050781,296.10552978515625,299.44732666015625,297.2151794433594,284.9505615234375,1.0,0.6581867337226868,0.9307191967964172,0.9307191967964172,1.0,1.0,-3.3125805854797363,1.532522678375244,1.7800577878952026,0.7860735058784485,1.0,1.0,0.0,240.9300842285156,248.0,79549.5859375,0.0,3429.823486328125,1.0,278.1499938964844,282.9084167480469,299.1080322265625,304.2680358886719,293.1499938964844,293.1499938964844,278.1499938964844,35993.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991898894309998,1.0,0.0,0.0,3.9956462383270255,3.995673894882202,1.065288756763039e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12468.353515625,0.0,1952.740478515625,1895.4371337890625,0.0,3396.031494140625,0.9830149412155152,1.0,0.0,3.0,1.0,0.0
17766480,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7489009499549866,0.3461673855781555,0.3167879283428192,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8862106800079346,0.58340984582901,0.5561572313308716,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8835422396659851,0.5790119767189026,0.4071674942970276,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8212198615074158,0.4592819511890411,0.4397988021373749,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6500699520111084,0.2245201617479324,1.038620948791504,284.9505615234375,284.95001220703125,302.0263977050781,296.10552978515625,299.44732666015625,297.2151794433594,284.9505615234375,1.0,0.6581867337226868,0.9307191967964172,0.9307191967964172,1.0,1.0,-3.3125805854797363,1.532522678375244,1.7800577878952026,0.7860735058784485,1.0,1.0,0.0,240.9300842285156,248.0,79549.5859375,0.0,3429.823486328125,1.0,278.1499938964844,282.9084167480469,299.1080322265625,304.2680358886719,293.1499938964844,293.1499938964844,278.1499938964844,35993.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991898894309998,1.0,0.0,0.0,3.9956462383270255,3.995673894882202,1.065288756763039e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12468.353515625,0.0,1952.740478515625,1895.4371337890625,0.0,3396.031494140625,0.9830149412155152,1.0,0.0,3.0,1.0,0.0
17766540,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.746762216091156,0.3458520770072937,0.3166181743144989,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8836739659309387,0.5833136439323425,0.5561911463737488,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.882686197757721,0.5822213888168335,0.4094569385051727,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8191038370132446,0.4592556357383728,0.4398934841156006,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6483604907989502,0.2245125621557235,1.0391249656677246,284.951171875,284.95001220703125,302.0289611816406,296.0902709960937,299.4497375488281,297.2176818847656,284.95123291015625,1.0,0.6601659655570984,0.930316925048828,0.930316925048828,1.0,1.0,-3.3158886432647705,1.5341448783874512,1.7817437648773191,0.786663293838501,1.0,1.0,0.0,243.94012451171875,251.0,79539.03125,0.0,3454.447021484375,1.0,278.1499938964844,282.9073791503906,299.0926818847656,304.25146484375,293.1499938964844,293.1499938964844,278.1499938964844,35991.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996623754501343,1.0,0.0,0.0,3.99599838256836,3.996026039123535,1.0654765674189548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.3857421875,0.0,1953.189208984375,1895.4371337890625,0.0,3400.43701171875,0.9830920100212096,1.0,0.0,3.0,1.0,0.0
17766600,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.746762216091156,0.3458520770072937,0.3166181743144989,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8836739659309387,0.5833136439323425,0.5561911463737488,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.882686197757721,0.5822213888168335,0.4094569385051727,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8191038370132446,0.4592556357383728,0.4398934841156006,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6483604907989502,0.2245125621557235,1.0391249656677246,284.951171875,284.95001220703125,302.0289611816406,296.0902709960937,299.4497375488281,297.2176818847656,284.95123291015625,1.0,0.6601659655570984,0.930316925048828,0.930316925048828,1.0,1.0,-3.3158886432647705,1.5341448783874512,1.7817437648773191,0.786663293838501,1.0,1.0,0.0,243.94012451171875,251.0,79539.03125,0.0,3454.447021484375,1.0,278.1499938964844,282.9073791503906,299.0926818847656,304.25146484375,293.1499938964844,293.1499938964844,278.1499938964844,35991.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996623754501343,1.0,0.0,0.0,3.99599838256836,3.996026039123535,1.0654765674189548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.3857421875,0.0,1953.189208984375,1895.4371337890625,0.0,3400.43701171875,0.9830920100212096,1.0,0.0,3.0,1.0,0.0
17766660,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7446424961090088,0.345517635345459,0.3164317607879638,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8811383247375488,0.5831604599952698,0.5561730265617371,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8818849921226501,0.5855204463005066,0.4118098020553589,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8169783353805542,0.4592002332210541,0.4399615824222564,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.6466797590255737,0.2245061993598938,1.039639592170715,284.9523620605469,284.95001220703125,302.0342102050781,296.0755310058594,299.4537658691406,297.22021484375,284.952392578125,1.0,0.662138044834137,0.9299193024635316,0.9299193024635316,1.0,1.0,-3.319171667098999,1.5358428955078125,1.783328652381897,0.7868407964706421,1.0,1.0,0.0,246.95132446289065,254.0,79530.71875,0.0,3479.064697265625,1.0,278.1499938964844,282.9066772460937,299.07794189453125,304.2357482910156,293.1499938964844,293.1499938964844,278.1499938964844,35994.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001396298408508,1.0,0.0,0.0,3.996158123016357,3.996185779571533,1.0655617188604085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.001953125,0.0,1953.4219970703125,1895.4371337890625,0.0,3404.885986328125,0.9831295013427734,1.0,0.0,3.0,1.0,0.0
17766720,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7446424961090088,0.345517635345459,0.3164317607879638,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8811383247375488,0.5831604599952698,0.5561730265617371,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8818849921226501,0.5855204463005066,0.4118098020553589,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8169783353805542,0.4592002332210541,0.4399615824222564,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.6466797590255737,0.2245061993598938,1.039639592170715,284.9523620605469,284.95001220703125,302.0342102050781,296.0755310058594,299.4537658691406,297.22021484375,284.952392578125,1.0,0.662138044834137,0.9299193024635316,0.9299193024635316,1.0,1.0,-3.319171667098999,1.5358428955078125,1.783328652381897,0.7868407964706421,1.0,1.0,0.0,246.95132446289065,254.0,79530.71875,0.0,3479.064697265625,1.0,278.1499938964844,282.9066772460937,299.07794189453125,304.2357482910156,293.1499938964844,293.1499938964844,278.1499938964844,35994.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001396298408508,1.0,0.0,0.0,3.996158123016357,3.996185779571533,1.0655617188604085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.001953125,0.0,1953.4219970703125,1895.4371337890625,0.0,3404.885986328125,0.9831295013427734,1.0,0.0,3.0,1.0,0.0
17766780,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7425583004951477,0.345169335603714,0.3162327110767364,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8786244988441467,0.582953929901123,0.5561055541038513,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.881149411201477,0.5888965129852295,0.4142166674137115,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8148571848869324,0.4591201543807983,0.4400065243244171,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.6450398564338684,0.2245016694068908,1.0401633977890017,284.9538269042969,284.95001220703125,302.0417785644531,296.061279296875,299.4590148925781,297.2227478027344,284.9538879394531,1.0,0.6641024351119995,0.9295216798782348,0.9295216798782348,1.0,1.0,-3.322428941726685,1.537548303604126,1.784880757331848,0.7869187593460083,1.0,1.0,0.0,249.96307373046875,257.0,79523.8515625,0.0,3503.671630859375,1.0,278.1499938964844,282.9061279296875,299.063720703125,304.2206420898437,293.1499938964844,293.1499938964844,278.1499938964844,35996.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006105661392212,1.0,0.0,0.0,3.9962575435638414,3.99628496170044,1.0656146969267866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12449.0595703125,0.0,1953.5675048828125,1895.4371337890625,0.0,3409.275390625,0.9831531047821044,1.0,0.0,3.0,1.0,0.0
17766840,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7425583004951477,0.345169335603714,0.3162327110767364,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8786244988441467,0.582953929901123,0.5561055541038513,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.881149411201477,0.5888965129852295,0.4142166674137115,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8148571848869324,0.4591201543807983,0.4400065243244171,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.6450398564338684,0.2245016694068908,1.0401633977890017,284.9538269042969,284.95001220703125,302.0417785644531,296.061279296875,299.4590148925781,297.2227478027344,284.9538879394531,1.0,0.6641024351119995,0.9295216798782348,0.9295216798782348,1.0,1.0,-3.322428941726685,1.537548303604126,1.784880757331848,0.7869187593460083,1.0,1.0,0.0,249.96307373046875,257.0,79523.8515625,0.0,3503.671630859375,1.0,278.1499938964844,282.9061279296875,299.063720703125,304.2206420898437,293.1499938964844,293.1499938964844,278.1499938964844,35996.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006105661392212,1.0,0.0,0.0,3.9962575435638414,3.99628496170044,1.0656146969267866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12449.0595703125,0.0,1953.5675048828125,1895.4371337890625,0.0,3409.275390625,0.9831531047821044,1.0,0.0,3.0,1.0,0.0
17766900,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.7415321469306946,0.344993531703949,0.3161316514015198,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8773837089538574,0.5828444957733154,0.5560659766197205,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8807973861694336,0.5905954241752625,0.4154272973537445,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8138012886047363,0.4590773582458496,0.4400263428688049,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.6442351937294006,0.224499836564064,1.0404270887374878,284.95458984375,284.95001220703125,302.0463562011719,296.0543518066406,299.4617614746094,297.2239990234375,284.95465087890625,1.0,0.665083110332489,0.9293228983879088,0.9293228983879088,1.0,1.0,-3.324054718017578,1.5383950471878052,1.7856595516204834,0.7869763374328613,1.0,1.0,0.0,251.4716796875,257.0,79520.5234375,0.0,3516.002685546875,1.0,278.1499938964844,282.9058837890625,299.0566711425781,304.21319580078125,293.1499938964844,293.1499938964844,278.1499938964844,35997.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008328914642334,1.0,0.0,0.0,3.996300220489502,3.996327638626098,1.0656374342943309e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.1279296875,0.0,1953.630126953125,1895.4371337890625,0.0,3411.34716796875,0.9831632375717164,1.0,0.0,3.0,1.0,0.0
17766960,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.7405233979225159,0.3448165357112884,0.3160282671451568,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8761592507362366,0.5827236771583557,0.5560137629508972,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.880480945110321,0.5923358798027039,0.416663110256195,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8127543330192566,0.4590292274951935,0.4400400221347809,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.6434482336044312,0.224499374628067,1.040693998336792,284.9554138183594,284.95001220703125,302.0513610839844,296.04754638671875,299.46490478515625,297.2253112792969,284.9555053710937,1.0,0.666062593460083,0.9291177988052368,0.9291177988052368,1.0,1.0,-3.325690746307373,1.5392218828201294,1.7864688634872437,0.7871492505073547,1.0,1.0,0.0,252.97677612304688,260.0,79517.5,0.0,3528.347900390625,1.0,278.1499938964844,282.9056396484375,299.0498352050781,304.2059326171875,293.1499938964844,293.1499938964844,278.1499938964844,35997.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010584950447084,1.0,0.0,0.0,3.996330738067627,3.996358156204224,1.0656538051989628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.3193359375,0.0,1953.6748046875,1895.4371337890625,0.0,3413.44921875,0.9831705093383788,1.0,0.0,3.0,1.0,0.0
17767020,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.7385757565498352,0.3444628119468689,0.3158185184001922,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8737918138504028,0.5824715495109558,0.5558943748474121,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8799616098403931,0.5959094762802124,0.4191924333572387,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.810710072517395,0.4589287638664245,0.4400594532489776,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.6419402956962585,0.2245037257671356,1.0412356853485107,284.9571533203125,284.95001220703125,302.0625305175781,296.0342102050781,299.4715270996094,297.2281799316406,284.9572448730469,1.0,0.6680212616920471,0.9287075400352478,0.9287075400352478,1.0,1.0,-3.329011917114258,1.5407235622406006,1.7882882356643677,0.7883184552192688,1.0,1.0,0.0,255.9824676513672,263.0,79510.703125,0.0,3553.161865234375,1.0,278.1499938964844,282.9051818847656,299.03643798828125,304.19171142578125,293.1499938964844,293.1499938964844,278.1499938964844,35998.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901496648788452,1.0,0.0,0.0,3.996377229690552,3.996404647827149,1.0656784752427484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12437.6953125,0.0,1953.742919921875,1895.4371337890625,0.0,3417.53173828125,0.9831815361976624,1.0,0.0,3.0,1.0,0.0
17767080,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.7385757565498352,0.3444628119468689,0.3158185184001922,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8737918138504028,0.5824715495109558,0.5558943748474121,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8799616098403931,0.5959094762802124,0.4191924333572387,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.810710072517395,0.4589287638664245,0.4400594532489776,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.6419402956962585,0.2245037257671356,1.0412356853485107,284.9571533203125,284.95001220703125,302.0625305175781,296.0342102050781,299.4715270996094,297.2281799316406,284.9572448730469,1.0,0.6680212616920471,0.9287075400352478,0.9287075400352478,1.0,1.0,-3.329011917114258,1.5407235622406006,1.7882882356643677,0.7883184552192688,1.0,1.0,0.0,255.9824676513672,263.0,79510.703125,0.0,3553.161865234375,1.0,278.1499938964844,282.9051818847656,299.03643798828125,304.19171142578125,293.1499938964844,293.1499938964844,278.1499938964844,35998.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901496648788452,1.0,0.0,0.0,3.996377229690552,3.996404647827149,1.0656784752427484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12437.6953125,0.0,1953.742919921875,1895.4371337890625,0.0,3417.53173828125,0.9831815361976624,1.0,0.0,3.0,1.0,0.0
17767140,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.7366833686828613,0.3441023230552673,0.3156023025512695,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8714780807495117,0.5821743011474609,0.5557347536087036,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8795450329780579,0.5995762944221497,0.4217938780784607,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8086865544319153,0.4588096737861633,0.4400612711906433,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.6404885649681091,0.2245111614465713,1.041789174079895,284.958984375,284.95001220703125,302.07501220703125,296.0213317871094,299.47857666015625,297.2309265136719,284.9590759277344,1.0,0.6699774861335754,0.9282973408699036,0.9282973408699036,1.0,1.0,-3.332357883453369,1.5421417951583862,1.7902162075042725,0.7899345755577087,1.0,1.0,0.0,258.9871520996094,266.0,79504.1171875,0.0,3578.07470703125,1.0,278.1499938964844,282.9047546386719,299.0235290527344,304.1780090332031,293.1499938964844,293.1499938964844,278.1499938964844,35999.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901924967765808,1.0,0.0,0.0,3.996404886245728,3.996432304382324,1.0656932545316522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12432.26171875,0.0,1953.7835693359373,1895.4371337890625,0.0,3421.521728515625,0.9831881523132324,1.0,0.0,3.0,1.0,0.0
17767200,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.7366833686828613,0.3441023230552673,0.3156023025512695,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8714780807495117,0.5821743011474609,0.5557347536087036,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8795450329780579,0.5995762944221497,0.4217938780784607,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8086865544319153,0.4588096737861633,0.4400612711906433,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.6404885649681091,0.2245111614465713,1.041789174079895,284.958984375,284.95001220703125,302.07501220703125,296.0213317871094,299.47857666015625,297.2309265136719,284.9590759277344,1.0,0.6699774861335754,0.9282973408699036,0.9282973408699036,1.0,1.0,-3.332357883453369,1.5421417951583862,1.7902162075042725,0.7899345755577087,1.0,1.0,0.0,258.9871520996094,266.0,79504.1171875,0.0,3578.07470703125,1.0,278.1499938964844,282.9047546386719,299.0235290527344,304.1780090332031,293.1499938964844,293.1499938964844,278.1499938964844,35999.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901924967765808,1.0,0.0,0.0,3.996404886245728,3.996432304382324,1.0656932545316522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12432.26171875,0.0,1953.7835693359373,1895.4371337890625,0.0,3421.521728515625,0.9831881523132324,1.0,0.0,3.0,1.0,0.0
17767260,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.7348095178604126,0.3437358140945434,0.3153816759586334,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8691697716712952,0.5818275809288025,0.5555315017700195,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8791612982749939,0.6032964587211609,0.4244372546672821,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8066378235816956,0.4586711227893829,0.4400463998317718,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.6390576958656311,0.2245175987482071,1.0423462390899658,284.9609375,284.95001220703125,302.0884094238281,296.0088806152344,299.4859924316406,297.2333679199219,284.9610290527344,1.0,0.6719276905059814,0.9278827905654908,0.9278827905654908,1.0,1.0,-3.3356809616088867,1.543611764907837,1.7920690774917605,0.7912499308586121,1.0,1.0,0.0,261.9954833984375,269.0,79499.0703125,0.0,3603.001220703125,1.0,278.1499938964844,282.9044494628906,299.0110168457031,304.1648254394531,293.1499938964844,293.1499938964844,278.1499938964844,35999.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023435115814208,1.0,0.0,0.0,3.99642276763916,3.996450185775757,1.0657028042260208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12427.21875,0.0,1953.8096923828125,1895.4371337890625,0.0,3425.419677734375,0.9831923842430116,1.0,0.0,3.0,1.0,0.0
