time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.7348095178604126,0.3437358140945434,0.3153816759586334,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8691697716712952,0.5818275809288025,0.5555315017700195,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8791612982749939,0.6032964587211609,0.4244372546672821,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8066378235816956,0.4586711227893829,0.4400463998317718,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.6390576958656311,0.2245175987482071,1.0423462390899658,284.9609375,284.95001220703125,302.0884094238281,296.0088806152344,299.4859924316406,297.2333679199219,284.9610290527344,1.0,0.6719276905059814,0.9278827905654908,0.9278827905654908,1.0,1.0,-3.3356809616088867,1.543611764907837,1.7920690774917605,0.7912499308586121,1.0,1.0,0.0,261.9954833984375,269.0,79499.0703125,0.0,3603.001220703125,1.0,278.1499938964844,282.9044494628906,299.0110168457031,304.1648254394531,293.1499938964844,293.1499938964844,278.1499938964844,35999.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023435115814208,1.0,0.0,0.0,3.99642276763916,3.996450185775757,1.0657028042260208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12427.21875,0.0,1953.8096923828125,1895.4371337890625,0.0,3425.419677734375,0.9831923842430116,1.0,0.0,3.0,1.0,0.0
17767380,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.7329253554344177,0.3433622717857361,0.3151578605175018,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.8668313026428223,0.5814294219017029,0.5552839636802673,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.8787662982940674,0.607056736946106,0.4271130859851837,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.8045300841331482,0.4585132896900177,0.4400165677070617,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.6376213431358337,0.2245205491781234,1.0429046154022217,284.9631042480469,284.95001220703125,302.10235595703125,295.99676513671875,299.4938049316406,297.2355651855469,284.96319580078125,1.0,0.673870325088501,0.927468240261078,0.927468240261078,1.0,1.0,-3.3389668464660645,1.5452743768692017,1.7936925888061523,0.7915823459625244,1.0,1.0,0.0,265.0074768066406,272.0,79497.2265625,0.0,3627.9091796875,1.0,278.1499938964844,282.904296875,298.9989013671875,304.1522216796875,293.1499938964844,293.1499938964844,278.1499938964844,35999.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027552604675292,1.0,0.0,0.0,3.996434211730957,3.9964616298675537,1.0657089433152578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.8251953125,0.0,1953.8265380859373,1895.4371337890625,0.0,3429.253662109375,0.9831951260566713,1.0,0.0,3.0,1.0,0.0
17767440,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.7329253554344177,0.3433622717857361,0.3151578605175018,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.8668313026428223,0.5814294219017029,0.5552839636802673,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.8787662982940674,0.607056736946106,0.4271130859851837,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.8045300841331482,0.4585132896900177,0.4400165677070617,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.6376213431358337,0.2245205491781234,1.0429046154022217,284.9631042480469,284.95001220703125,302.10235595703125,295.99676513671875,299.4938049316406,297.2355651855469,284.96319580078125,1.0,0.673870325088501,0.927468240261078,0.927468240261078,1.0,1.0,-3.3389668464660645,1.5452743768692017,1.7936925888061523,0.7915823459625244,1.0,1.0,0.0,265.0074768066406,272.0,79497.2265625,0.0,3627.9091796875,1.0,278.1499938964844,282.904296875,298.9989013671875,304.1522216796875,293.1499938964844,293.1499938964844,278.1499938964844,35999.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027552604675292,1.0,0.0,0.0,3.996434211730957,3.9964616298675537,1.0657089433152578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.8251953125,0.0,1953.8265380859373,1895.4371337890625,0.0,3429.253662109375,0.9831951260566713,1.0,0.0,3.0,1.0,0.0
17767500,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.7319872379302979,0.343172550201416,0.3150439858436584,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8656651377677917,0.5812175273895264,0.5551486611366272,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8785728216171265,0.6089465618133545,0.4284583032131195,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8034753799438477,0.4584302902221679,0.4399982392787933,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.6369089484214783,0.224521592259407,1.0431842803955078,284.9642333984375,284.95001220703125,302.10943603515625,295.9908752441406,299.4977722167969,297.23663330078125,284.9643249511719,1.0,0.6748389601707458,0.9272609949111938,0.9272609949111938,1.0,1.0,-3.3405978679656982,1.5461310148239136,1.7944667339324951,0.7915997505187988,1.0,1.0,0.0,266.5154724121094,272.0,79496.90625,0.0,3640.3642578125,1.0,278.1499938964844,282.9042663574219,298.9929504394531,304.14605712890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029553532600404,1.0,0.0,0.0,3.99643874168396,3.9964661598205566,1.06571133073885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.76171875,0.0,1953.833251953125,1895.4371337890625,0.0,3431.116943359375,0.9831961989402772,1.0,0.0,3.0,1.0,0.0
17767560,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.7310479879379272,0.3429783582687378,0.3149271607398987,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.8644965887069702,0.58099365234375,0.5550026893615723,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.8783793449401855,0.6108426451683044,0.4298089146614074,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.80241858959198,0.458343505859375,0.4399768412113189,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.6361982226371765,0.2245219498872757,1.043463945388794,284.96539306640625,284.95001220703125,302.1165466308594,295.98504638671875,299.5018005371094,297.2376708984375,284.9654846191406,1.0,0.6758052110671997,0.9270564913749696,0.9270564913749696,1.0,1.0,-3.3422152996063232,1.5470173358917236,1.7951980829238892,0.7914476990699768,1.0,1.0,0.0,268.02374267578125,275.0,79497.328125,0.0,3652.800537109375,1.0,278.1499938964844,282.904296875,298.98712158203125,304.1400451660156,293.1499938964844,293.1499938964844,278.1499938964844,35999.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031550288200378,1.0,0.0,0.0,3.996442317962648,3.9964699745178223,1.0657132634150912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12418.853515625,0.0,1953.8385009765625,1895.4371337890625,0.0,3432.97607421875,0.983197033405304,1.0,0.0,3.0,1.0,0.0
17767620,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7292038202285767,0.3425737917423248,0.3146781623363495,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.8622052669525146,0.5805090665817261,0.55467289686203,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.8780487179756165,0.6146565675735474,0.4325244724750519,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.8003516793251038,0.4581627547740936,0.439923882484436,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.6348193287849426,0.2245251238346099,1.044020414352417,284.9676513671875,284.95001220703125,302.1305847167969,295.97369384765625,299.50958251953125,297.2397766113281,284.9677429199219,1.0,0.6777277588844299,0.9266474843025208,0.9266474843025208,1.0,1.0,-3.345390558242798,1.548624038696289,1.7967665195465088,0.791759729385376,1.0,1.0,0.0,271.0419921875,278.0,79497.3515625,0.0,3677.572509765625,1.0,278.1499938964844,282.904296875,298.97576904296875,304.1283569335937,293.1499938964844,293.1499938964844,278.1499938964844,35999.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035522937774658,1.0,0.0,0.0,3.996447324752808,3.996474742889404,1.0657158782123588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.052734375,0.0,1953.8458251953125,1895.4371337890625,0.0,3436.674072265625,0.9831982254981996,1.0,0.0,3.0,1.0,0.0
17767680,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7292038202285767,0.3425737917423248,0.3146781623363495,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.8622052669525146,0.5805090665817261,0.55467289686203,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.8780487179756165,0.6146565675735474,0.4325244724750519,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.8003516793251038,0.4581627547740936,0.439923882484436,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.6348193287849426,0.2245251238346099,1.044020414352417,284.9676513671875,284.95001220703125,302.1305847167969,295.97369384765625,299.50958251953125,297.2397766113281,284.9677429199219,1.0,0.6777277588844299,0.9266474843025208,0.9266474843025208,1.0,1.0,-3.345390558242798,1.548624038696289,1.7967665195465088,0.791759729385376,1.0,1.0,0.0,271.0419921875,278.0,79497.3515625,0.0,3677.572509765625,1.0,278.1499938964844,282.904296875,298.97576904296875,304.1283569335937,293.1499938964844,293.1499938964844,278.1499938964844,35999.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035522937774658,1.0,0.0,0.0,3.996447324752808,3.996474742889404,1.0657158782123588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.052734375,0.0,1953.8458251953125,1895.4371337890625,0.0,3436.674072265625,0.9831982254981996,1.0,0.0,3.0,1.0,0.0
17767740,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.7273890376091003,0.3421587347984314,0.3144194483757019,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.8599610924720764,0.5800023078918457,0.5543211698532104,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.8777561783790588,0.618482232093811,0.4352480471134186,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.7983256578445435,0.4579778909683227,0.4398658275604248,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.6334773302078247,0.2245291918516159,1.04457688331604,284.9698486328125,284.95001220703125,302.1441345214844,295.962646484375,299.51715087890625,297.2418518066406,284.9699401855469,1.0,0.6796429753303528,0.926238477230072,0.926238477230072,1.0,1.0,-3.34852933883667,1.5501405000686646,1.7983888387680054,0.7923974394798279,1.0,1.0,0.0,274.0658264160156,281.0,79496.96875,0.0,3702.336669921875,1.0,278.1499938964844,282.9042663574219,298.964599609375,304.1169128417969,293.1499938964844,293.1499938964844,278.1499938964844,35999.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039300680160522,1.0,0.0,0.0,3.996451139450073,3.99647855758667,1.0657179245754378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12411.263671875,0.0,1953.851318359375,1895.4371337890625,0.0,3440.18994140625,0.9831991195678712,1.0,0.0,3.0,1.0,0.0
17767800,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.7273890376091003,0.3421587347984314,0.3144194483757019,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.8599610924720764,0.5800023078918457,0.5543211698532104,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.8777561783790588,0.618482232093811,0.4352480471134186,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.7983256578445435,0.4579778909683227,0.4398658275604248,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.6334773302078247,0.2245291918516159,1.04457688331604,284.9698486328125,284.95001220703125,302.1441345214844,295.962646484375,299.51715087890625,297.2418518066406,284.9699401855469,1.0,0.6796429753303528,0.926238477230072,0.926238477230072,1.0,1.0,-3.34852933883667,1.5501405000686646,1.7983888387680054,0.7923974394798279,1.0,1.0,0.0,274.0658264160156,281.0,79496.96875,0.0,3702.336669921875,1.0,278.1499938964844,282.9042663574219,298.964599609375,304.1169128417969,293.1499938964844,293.1499938964844,278.1499938964844,35999.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039300680160522,1.0,0.0,0.0,3.996451139450073,3.99647855758667,1.0657179245754378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12411.263671875,0.0,1953.851318359375,1895.4371337890625,0.0,3440.18994140625,0.9831991195678712,1.0,0.0,3.0,1.0,0.0
17767860,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.7256119847297668,0.3417326509952545,0.3141482472419739,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8577746152877808,0.5794628262519836,0.5539370775222778,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8775179982185364,0.6223170161247253,0.4379783570766449,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.7963552474975586,0.4577871263027191,0.4398005902767181,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.6321818828582764,0.2245337963104248,1.045130729675293,284.9718933105469,284.95001220703125,302.1568603515625,295.95196533203125,299.52410888671875,297.2440795898437,284.97198486328125,1.0,0.6815476417541504,0.9258341789245604,0.9258341789245604,1.0,1.0,-3.351613521575928,1.5514922142028809,1.8001213073730469,0.7936627268791199,1.0,1.0,0.0,277.0902709960937,284.0,79495.921875,0.0,3727.014892578125,1.0,278.1499938964844,282.9042053222656,298.9538269042969,304.1057434082031,293.1499938964844,293.1499938964844,278.1499938964844,35999.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042989611625672,1.0,0.0,0.0,3.996453523635864,3.99648118019104,1.0657192888174905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12407.4873046875,0.0,1953.8551025390625,1895.4371337890625,0.0,3443.622802734375,0.9831997156143188,1.0,0.0,3.0,1.0,0.0
17767920,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.7256119847297668,0.3417326509952545,0.3141482472419739,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8577746152877808,0.5794628262519836,0.5539370775222778,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8775179982185364,0.6223170161247253,0.4379783570766449,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.7963552474975586,0.4577871263027191,0.4398005902767181,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.6321818828582764,0.2245337963104248,1.045130729675293,284.9718933105469,284.95001220703125,302.1568603515625,295.95196533203125,299.52410888671875,297.2440795898437,284.97198486328125,1.0,0.6815476417541504,0.9258341789245604,0.9258341789245604,1.0,1.0,-3.351613521575928,1.5514922142028809,1.8001213073730469,0.7936627268791199,1.0,1.0,0.0,277.0902709960937,284.0,79495.921875,0.0,3727.014892578125,1.0,278.1499938964844,282.9042053222656,298.9538269042969,304.1057434082031,293.1499938964844,293.1499938964844,278.1499938964844,35999.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042989611625672,1.0,0.0,0.0,3.996453523635864,3.99648118019104,1.0657192888174905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12407.4873046875,0.0,1953.8551025390625,1895.4371337890625,0.0,3443.622802734375,0.9831997156143188,1.0,0.0,3.0,1.0,0.0
17767980,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.723864734172821,0.3412999808788299,0.3138684034347534,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.8556303977966309,0.5788806676864624,0.5535115003585815,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.8773205280303955,0.6261550188064575,0.4407109916210174,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.7944295406341553,0.4575873613357544,0.439725786447525,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.6309226155281067,0.2245362848043441,1.0456717014312744,284.97381591796875,284.95001220703125,302.1683959960937,295.94158935546875,299.53045654296875,297.2464599609375,284.9739074707031,1.0,0.6834379434585571,0.9254299402236938,0.9254299402236938,1.0,1.0,-3.354614734649658,1.5526983737945557,1.8019163608551023,0.7953933477401733,1.0,1.0,0.0,280.1153259277344,287.0,79494.0703125,0.0,3751.539306640625,1.0,278.1499938964844,282.9040832519531,298.9433898925781,304.0949401855469,293.1499938964844,293.1499938964844,278.1499938964844,35999.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046580791473388,1.0,0.0,0.0,3.996455192565918,3.996482610702514,1.0657200846253545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.69921875,0.0,1953.857177734375,1895.4371337890625,0.0,3446.96484375,0.9832000732421876,1.0,0.0,3.0,1.0,0.0
17768040,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.723864734172821,0.3412999808788299,0.3138684034347534,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.8556303977966309,0.5788806676864624,0.5535115003585815,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.8773205280303955,0.6261550188064575,0.4407109916210174,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.7944295406341553,0.4575873613357544,0.439725786447525,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.6309226155281067,0.2245362848043441,1.0456717014312744,284.97381591796875,284.95001220703125,302.1683959960937,295.94158935546875,299.53045654296875,297.2464599609375,284.9739074707031,1.0,0.6834379434585571,0.9254299402236938,0.9254299402236938,1.0,1.0,-3.354614734649658,1.5526983737945557,1.8019163608551023,0.7953933477401733,1.0,1.0,0.0,280.1153259277344,287.0,79494.0703125,0.0,3751.539306640625,1.0,278.1499938964844,282.9040832519531,298.9433898925781,304.0949401855469,293.1499938964844,293.1499938964844,278.1499938964844,35999.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046580791473388,1.0,0.0,0.0,3.996455192565918,3.996482610702514,1.0657200846253545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.69921875,0.0,1953.857177734375,1895.4371337890625,0.0,3446.96484375,0.9832000732421876,1.0,0.0,3.0,1.0,0.0
17768100,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.7229822278022766,0.3410809636116028,0.3137272894382477,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.8545501232147217,0.5785753726959229,0.5532869100570679,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.8772094249725342,0.6280734539031982,0.4420779049396515,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.7934589385986328,0.4574830234050751,0.4396857917308807,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.6302880048751831,0.2245347052812576,1.0459372997283936,284.97479248046875,284.95001220703125,302.1736145019531,295.9364929199219,299.5334777832031,297.24761962890625,284.9748840332031,1.0,0.6843785643577576,0.9252278208732604,0.9252278208732604,1.0,1.0,-3.3560903072357178,1.553367257118225,1.802723050117493,0.795890748500824,1.0,1.0,0.0,281.62841796875,287.0,79494.09375,0.0,3763.760498046875,1.0,278.1499938964844,282.9040832519531,298.93829345703125,304.0896911621094,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048336148262024,1.0,0.0,0.0,3.996455669403076,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.984375,0.0,1953.8580322265625,1895.4371337890625,0.0,3448.59765625,0.983200192451477,1.0,0.0,3.0,1.0,0.0
17768160,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.7220861315727234,0.3408597111701965,0.3135855495929718,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8534555435180664,0.5782595276832581,0.5530538558959961,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8770806193351746,0.6299906373023987,0.4434452652931213,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.7924745678901672,0.4573750793933868,0.439643919467926,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.6296434998512268,0.2245305329561233,1.0461986064910889,284.9757995605469,284.95001220703125,302.17840576171875,295.9315185546875,299.536376953125,297.24871826171875,284.97589111328125,1.0,0.6853158473968506,0.9250202775001526,0.9250202775001526,1.0,1.0,-3.3575472831726074,1.554121971130371,1.8034253120422363,0.7959420084953308,1.0,1.0,0.0,283.1414489746094,290.0,79495.2578125,0.0,3775.947021484375,1.0,278.1499938964844,282.9041442871094,298.93328857421875,304.0845642089844,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050082564353944,1.0,0.0,0.0,3.9964561462402335,3.996483564376831,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.48046875,0.0,1953.858642578125,1895.4371337890625,0.0,3450.221923828125,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
17768220,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.7202795743942261,0.3404145240783691,0.3133005201816559,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8512556552886963,0.5775949358940125,0.5525577068328857,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8768070936203003,0.6338262557983398,0.4461814761161804,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.790497899055481,0.4571509063243866,0.4395534694194793,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.628348708152771,0.2245185524225235,1.0467091798782349,284.9778137207031,284.95001220703125,302.1865234375,295.9217529296875,299.5414733886719,297.2506408691406,284.9779052734375,1.0,0.6871791481971741,0.9246052503585817,0.9246052503585817,1.0,1.0,-3.360401630401612,1.5557368993759155,1.804664731025696,0.7954037189483643,1.0,1.0,0.0,286.1653137207031,293.0,79499.234375,0.0,3800.192626953125,1.0,278.1499938964844,282.9043884277344,298.9235534667969,304.07476806640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053583145141602,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.8525390625,0.0,1953.8594970703125,1895.4371337890625,0.0,3453.478271484375,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17768280,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.7202795743942261,0.3404145240783691,0.3133005201816559,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8512556552886963,0.5775949358940125,0.5525577068328857,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8768070936203003,0.6338262557983398,0.4461814761161804,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.790497899055481,0.4571509063243866,0.4395534694194793,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.628348708152771,0.2245185524225235,1.0467091798782349,284.9778137207031,284.95001220703125,302.1865234375,295.9217529296875,299.5414733886719,297.2506408691406,284.9779052734375,1.0,0.6871791481971741,0.9246052503585817,0.9246052503585817,1.0,1.0,-3.360401630401612,1.5557368993759155,1.804664731025696,0.7954037189483643,1.0,1.0,0.0,286.1653137207031,293.0,79499.234375,0.0,3800.192626953125,1.0,278.1499938964844,282.9043884277344,298.9235534667969,304.07476806640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053583145141602,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.8525390625,0.0,1953.8594970703125,1895.4371337890625,0.0,3453.478271484375,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17768340,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7184857726097107,0.3399682641029358,0.3130137026309967,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8490869402885437,0.5768958926200867,0.5520281791687012,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.876556932926178,0.6376640796661377,0.4489185512065887,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7885528802871704,0.4569189548492431,0.4394549131393432,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.6270765662193298,0.2245054095983505,1.047209620475769,284.9796447753906,284.95001220703125,302.1923522949219,295.91229248046875,299.5453491210937,297.2522277832031,284.979736328125,1.0,0.6890298128128052,0.9241902232170104,0.9241902232170104,1.0,1.0,-3.363192558288574,1.5572936534881592,1.805898904800415,0.7949734330177307,1.0,1.0,0.0,289.1884460449219,281.0,79502.6640625,0.0,3824.319580078125,1.0,278.1499938964844,282.9045715332031,298.9140625,304.0652770996094,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056996703147888,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.251953125,0.0,1953.860107421875,1895.4371337890625,0.0,3456.65283203125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17768400,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7184857726097107,0.3399682641029358,0.3130137026309967,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8490869402885437,0.5768958926200867,0.5520281791687012,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.876556932926178,0.6376640796661377,0.4489185512065887,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7885528802871704,0.4569189548492431,0.4394549131393432,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.6270765662193298,0.2245054095983505,1.047209620475769,284.9796447753906,284.95001220703125,302.1923522949219,295.91229248046875,299.5453491210937,297.2522277832031,284.979736328125,1.0,0.6890298128128052,0.9241902232170104,0.9241902232170104,1.0,1.0,-3.363192558288574,1.5572936534881592,1.805898904800415,0.7949734330177307,1.0,1.0,0.0,289.1884460449219,281.0,79502.6640625,0.0,3824.319580078125,1.0,278.1499938964844,282.9045715332031,298.9140625,304.0652770996094,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056996703147888,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.251953125,0.0,1953.860107421875,1895.4371337890625,0.0,3456.65283203125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17768460,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7203150987625122,0.3395487070083618,0.3124731779098511,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8513548970222473,0.5761958956718445,0.5512111783027649,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8811537027359009,0.6415188908576965,0.4514546394348144,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7909652590751648,0.4566988050937652,0.4390797615051269,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6288455128669739,0.2245125025510788,1.046423316001892,284.9784240722656,284.95001220703125,302.19561767578125,295.90313720703125,299.5480651855469,297.25390625,284.97833251953125,1.0,0.6865986585617065,0.923776626586914,0.923776626586914,1.0,1.0,-3.3632149696350098,1.557336688041687,1.8058784008026123,0.7946372628211975,1.0,1.0,0.0,285.00341796875,269.0,79465.453125,0.0,3800.34521484375,1.0,278.1499938964844,282.9025573730469,298.90460205078125,304.0541687011719,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059882164001464,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.5986328125,0.0,1953.8604736328125,1895.4371337890625,0.0,3459.3359375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17768520,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7203150987625122,0.3395487070083618,0.3124731779098511,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8513548970222473,0.5761958956718445,0.5512111783027649,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8811537027359009,0.6415188908576965,0.4514546394348144,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7909652590751648,0.4566988050937652,0.4390797615051269,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6288455128669739,0.2245125025510788,1.046423316001892,284.9784240722656,284.95001220703125,302.19561767578125,295.90313720703125,299.5480651855469,297.25390625,284.97833251953125,1.0,0.6865986585617065,0.923776626586914,0.923776626586914,1.0,1.0,-3.3632149696350098,1.557336688041687,1.8058784008026123,0.7946372628211975,1.0,1.0,0.0,285.00341796875,269.0,79465.453125,0.0,3800.34521484375,1.0,278.1499938964844,282.9025573730469,298.90460205078125,304.0541687011719,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059882164001464,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.5986328125,0.0,1953.8604736328125,1895.4371337890625,0.0,3459.3359375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17768580,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.724182665348053,0.3391838669776916,0.3118385374546051,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.8561812043190002,0.5754895806312561,0.5502384901046753,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.8885840177536011,0.6454055309295654,0.4539022743701935,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.7958728075027466,0.4565032124519348,0.4385777711868286,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.632385790348053,0.2245700657367706,1.0451408624649048,284.9748840332031,284.95001220703125,302.1959228515625,295.8942565917969,299.5487976074219,297.2555847167969,284.9747314453125,1.0,0.6823645234107971,0.9233630299568176,0.9233630299568176,1.0,1.0,-3.36208176612854,1.556576132774353,1.8055055141448968,0.7951369881629944,1.0,1.0,0.0,277.0648498535156,257.0,79407.40625,0.0,3752.035888671875,1.0,278.1499938964844,282.8991394042969,298.8952941894531,304.04119873046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061853289604188,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.1220703125,0.0,1953.8607177734373,1895.4371337890625,0.0,3461.1689453125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17768640,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.724182665348053,0.3391838669776916,0.3118385374546051,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.8561812043190002,0.5754895806312561,0.5502384901046753,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.8885840177536011,0.6454055309295654,0.4539022743701935,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.7958728075027466,0.4565032124519348,0.4385777711868286,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.632385790348053,0.2245700657367706,1.0451408624649048,284.9748840332031,284.95001220703125,302.1959228515625,295.8942565917969,299.5487976074219,297.2555847167969,284.9747314453125,1.0,0.6823645234107971,0.9233630299568176,0.9233630299568176,1.0,1.0,-3.36208176612854,1.556576132774353,1.8055055141448968,0.7951369881629944,1.0,1.0,0.0,277.0648498535156,257.0,79407.40625,0.0,3752.035888671875,1.0,278.1499938964844,282.8991394042969,298.8952941894531,304.04119873046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061853289604188,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.1220703125,0.0,1953.8607177734373,1895.4371337890625,0.0,3461.1689453125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17768700,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.7266200184822083,0.3390187323093414,0.3115070164203644,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8592644333839417,0.5751323699951172,0.5497162342071533,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.8930367827415466,0.6473596692085266,0.4551098644733429,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.7989607453346252,0.4564128220081329,0.4383019208908081,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.6346220970153809,0.2246169000864029,1.0444300174713137,284.9727783203125,284.95001220703125,302.19488525390625,295.88995361328125,299.5484924316406,297.25640869140625,284.9726257324219,1.0,0.6798191070556641,0.9231562614440918,0.9231562614440918,1.0,1.0,-3.361323118209839,1.5560808181762695,1.80524218082428,0.795440137386322,1.0,1.0,0.0,272.27838134765625,257.0,79375.5234375,0.0,3722.74169921875,1.0,278.1499938964844,282.8972473144531,298.89080810546875,304.0345764160156,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062572121620178,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12367.447265625,0.0,1953.86083984375,1895.4371337890625,0.0,3461.837158203125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17768760,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.7292956709861755,0.3388621807098388,0.3111724555492401,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.8626787066459656,0.5747721195220947,0.5491792559623718,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.8978447914123535,0.6493189930915833,0.4563125073909759,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.802347719669342,0.456325888633728,0.4380176663398742,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.6370928883552551,0.224673330783844,1.0437078475952148,284.9705505371094,284.95001220703125,302.19293212890625,295.8856811523437,299.5478515625,297.2572021484375,284.97039794921875,1.0,0.6771078705787659,0.9229583144187928,0.9229583144187928,1.0,1.0,-3.360512018203736,1.5555663108825684,1.8049455881118768,0.7957039475440979,1.0,1.0,0.0,267.1837463378906,245.0,79343.1015625,0.0,3691.56884765625,1.0,278.1499938964844,282.8952941894531,298.88641357421875,304.0279846191406,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063182473182678,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12360.705078125,0.0,1953.8609619140625,1895.4371337890625,0.0,3462.404541015625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17768820,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.7352529168128967,0.3385684192180633,0.3105016648769378,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.8703466057777405,0.5740413665771484,0.5480746626853943,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9085145592689514,0.6532500982284546,0.4587110877037048,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8097660541534424,0.4561586081981659,0.4374348819255829,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.6426500082015991,0.2248082160949707,1.042267084121704,284.9659729003906,284.95001220703125,302.1863098144531,295.8773803710937,299.5452880859375,297.2587280273437,284.9657897949219,1.0,0.6713639497756958,0.9225623607635498,0.9225623607635498,1.0,1.0,-3.358829975128174,1.5546000003814695,1.804229974746704,0.7957916259765625,1.0,1.0,0.0,256.41455078125,233.0,79279.109375,0.0,3625.801025390625,1.0,278.1499938964844,282.8914794921875,298.8779296875,304.0150756835937,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064216017723083,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.4365234375,0.0,1953.8609619140625,1895.4371337890625,0.0,3463.365234375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17768880,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.7352529168128967,0.3385684192180633,0.3105016648769378,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.8703466057777405,0.5740413665771484,0.5480746626853943,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9085145592689514,0.6532500982284546,0.4587110877037048,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8097660541534424,0.4561586081981659,0.4374348819255829,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.6426500082015991,0.2248082160949707,1.042267084121704,284.9659729003906,284.95001220703125,302.1863098144531,295.8773803710937,299.5452880859375,297.2587280273437,284.9657897949219,1.0,0.6713639497756958,0.9225623607635498,0.9225623607635498,1.0,1.0,-3.358829975128174,1.5546000003814695,1.804229974746704,0.7957916259765625,1.0,1.0,0.0,256.41455078125,233.0,79279.109375,0.0,3625.801025390625,1.0,278.1499938964844,282.8914794921875,298.8779296875,304.0150756835937,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064216017723083,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.4365234375,0.0,1953.8609619140625,1895.4371337890625,0.0,3463.365234375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17768940,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.7420458197593689,0.3382984101772308,0.3098351657390594,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.8791057467460632,0.5732947587966919,0.5469362139701843,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.921308159828186,0.6571957468986511,0.4611060917377472,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.8177126049995422,0.4559985399246216,0.4368403255939483,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.6490548849105835,0.2249709218740463,1.0408662557601929,284.9613037109375,284.95001220703125,302.1756591796875,295.86932373046875,299.5409851074219,297.2601928710937,284.96112060546875,1.0,0.6653064489364624,0.9221664071083068,0.9221664071083068,1.0,1.0,-3.357142210006714,1.553791046142578,1.803351163864136,0.7951346635818481,1.0,1.0,0.0,245.0990753173828,221.0,79218.109375,0.0,3556.953125,1.0,278.1499938964844,282.8878173828125,298.8698425292969,304.002685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906513810157776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.775390625,0.0,1953.861083984375,1895.4371337890625,0.0,3464.22265625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17769000,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.7420458197593689,0.3382984101772308,0.3098351657390594,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.8791057467460632,0.5732947587966919,0.5469362139701843,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.921308159828186,0.6571957468986511,0.4611060917377472,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.8177126049995422,0.4559985399246216,0.4368403255939483,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.6490548849105835,0.2249709218740463,1.0408662557601929,284.9613037109375,284.95001220703125,302.1756591796875,295.86932373046875,299.5409851074219,297.2601928710937,284.96112060546875,1.0,0.6653064489364624,0.9221664071083068,0.9221664071083068,1.0,1.0,-3.357142210006714,1.553791046142578,1.803351163864136,0.7951346635818481,1.0,1.0,0.0,245.0990753173828,221.0,79218.109375,0.0,3556.953125,1.0,278.1499938964844,282.8878173828125,298.8698425292969,304.002685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906513810157776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.775390625,0.0,1953.861083984375,1895.4371337890625,0.0,3464.22265625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17769060,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.7496903538703918,0.3380444645881653,0.3091762363910675,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.888878345489502,0.5725351572036743,0.5457773804664612,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9356328845024108,0.6611509323120117,0.4635020196437835,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8262215256690979,0.4558429419994354,0.4362423121929168,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.6563082337379456,0.22515369951725,1.0395203828811646,284.9566345214844,284.95001220703125,302.16064453125,295.86151123046875,299.5350341796875,297.2616882324219,284.9564514160156,1.0,0.6590859293937683,0.9217716455459596,0.9217716455459596,1.0,1.0,-3.355496406555176,1.5530991554260254,1.8023972511291504,0.7940393090248108,1.0,1.0,0.0,233.5478363037109,209.0,79159.9921875,0.0,3486.927001953125,1.0,278.1499938964844,282.88433837890625,298.8619689941406,303.99078369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066004753112792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.68359375,0.0,1953.861083984375,1895.4371337890625,0.0,3465.028564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769120,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.7496903538703918,0.3380444645881653,0.3091762363910675,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.888878345489502,0.5725351572036743,0.5457773804664612,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9356328845024108,0.6611509323120117,0.4635020196437835,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8262215256690979,0.4558429419994354,0.4362423121929168,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.6563082337379456,0.22515369951725,1.0395203828811646,284.9566345214844,284.95001220703125,302.16064453125,295.86151123046875,299.5350341796875,297.2616882324219,284.9564514160156,1.0,0.6590859293937683,0.9217716455459596,0.9217716455459596,1.0,1.0,-3.355496406555176,1.5530991554260254,1.8023972511291504,0.7940393090248108,1.0,1.0,0.0,233.5478363037109,209.0,79159.9921875,0.0,3486.927001953125,1.0,278.1499938964844,282.88433837890625,298.8619689941406,303.99078369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066004753112792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.68359375,0.0,1953.861083984375,1895.4371337890625,0.0,3465.028564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
