time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7583545446395874,0.3377992212772369,0.3085207641124725,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8997575044631958,0.5717489123344421,0.544589102268219,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.950853943824768,0.6650513410568237,0.4658635854721069,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8355845212936401,0.4556841850280761,0.4356364011764526,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.6645445227622986,0.225356787443161,1.0382381677627563,284.9521789550781,284.95001220703125,302.14093017578125,295.8539428710937,299.5263977050781,297.262939453125,284.9520263671875,1.0,0.6527355313301086,0.9213768243789672,0.9213768243789672,1.0,1.0,-3.3538522720336914,1.5524190664291382,1.8014332056045532,0.7928926348686218,1.0,1.0,0.0,221.82882690429688,197.0,79099.7265625,0.0,3416.0048828125,1.0,278.1499938964844,282.8813781738281,298.8543701171875,303.9790344238281,293.1499938964844,293.1499938964844,278.1499938964844,36009.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066800475120544,1.0,0.0,0.0,3.995883464813232,3.995911121368408,1.0654152902134228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.28515625,0.0,1953.1842041015625,1895.4371337890625,0.0,3465.76806640625,0.9830753803253174,1.0,0.0,3.0,1.0,0.0
17769240,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7583545446395874,0.3377992212772369,0.3085207641124725,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8997575044631958,0.5717489123344421,0.544589102268219,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.950853943824768,0.6650513410568237,0.4658635854721069,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8355845212936401,0.4556841850280761,0.4356364011764526,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.6645445227622986,0.225356787443161,1.0382381677627563,284.9521789550781,284.95001220703125,302.14093017578125,295.8539428710937,299.5263977050781,297.262939453125,284.9520263671875,1.0,0.6527355313301086,0.9213768243789672,0.9213768243789672,1.0,1.0,-3.3538522720336914,1.5524190664291382,1.8014332056045532,0.7928926348686218,1.0,1.0,0.0,221.82882690429688,197.0,79099.7265625,0.0,3416.0048828125,1.0,278.1499938964844,282.8813781738281,298.8543701171875,303.9790344238281,293.1499938964844,293.1499938964844,278.1499938964844,36009.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066800475120544,1.0,0.0,0.0,3.995883464813232,3.995911121368408,1.0654152902134228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.28515625,0.0,1953.1842041015625,1895.4371337890625,0.0,3465.76806640625,0.9830753803253174,1.0,0.0,3.0,1.0,0.0
17769300,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7630723118782043,0.3376772105693817,0.3081942498683929,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9056348204612732,0.571353018283844,0.5439931154251099,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9585530161857604,0.6669980883598328,0.4670428037643432,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8406322002410889,0.4556043744087219,0.4353336691856384,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6690214276313782,0.2254601120948791,1.0376075506210327,284.9498291015625,284.95001220703125,302.1291809082031,295.8502197265625,299.52178955078125,297.2635498046875,284.9496459960937,1.0,0.6495422124862671,0.9211794137954712,0.9211794137954712,1.0,1.0,-3.3530309200286865,1.552077054977417,1.8009538650512695,0.7923296689987183,0.999283730983734,0.999283730983734,0.0,215.9813537597656,197.0,79070.7578125,0.0,3380.650390625,1.0,278.1499938964844,282.8797912597656,298.8506164550781,303.9732666015625,293.1499938964844,293.1499938964844,278.1499938964844,36011.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067155718803406,1.0,0.0,0.0,3.995759963989258,3.9957876205444336,1.0653493518475443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12304.3037109375,0.0,1953.0323486328125,1895.4371337890625,0.0,3466.09814453125,0.9830445647239684,1.0,0.0,3.0,1.0,0.0
17769360,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7681226134300232,0.3375577330589294,0.3078680634498596,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.912206768989563,0.5709521174430847,0.5433899760246277,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9662756323814392,0.6689300537109375,0.468210905790329,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8460254073143005,0.455524742603302,0.4350289404392242,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6738033890724182,0.2255688160657882,1.036991834640503,284.9481811523437,284.95001220703125,302.1161499023437,295.8465576171875,299.5160522460937,297.2641296386719,284.94805908203125,1.0,0.646323025226593,0.9209825992584229,0.9209825992584229,1.0,1.0,-3.352210760116577,1.5517115592956543,1.8004993200302124,0.791879415512085,0.9976559281349182,0.9976559281349182,0.0,210.09933471679688,185.0,79033.1796875,0.0,3345.11083984375,1.0,278.1499938964844,282.8791198730469,298.84686279296875,303.96710205078125,293.1499938964844,293.1499938964844,278.1499938964844,36053.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067432880401612,1.0,0.0,0.0,3.994318246841431,3.9943456649780273,1.0645807151377085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12296.6298828125,0.0,1951.478271484375,1895.4371337890625,0.0,3466.355712890625,0.982735276222229,1.0,0.0,3.0,1.0,0.0
17769420,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7792983055114746,0.3373340666294098,0.3072246313095093,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9272894859313964,0.5701498985290527,0.5421764850616455,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9815056324005128,0.6727942824363708,0.4705369770526886,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8580006957054138,0.4553750157356262,0.4344229698181152,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6843323707580566,0.2258049249649047,1.0358260869979858,284.9465637207031,284.95001220703125,302.0859680175781,295.8393249511719,299.50274658203125,297.265380859375,284.9465026855469,1.0,0.639824628829956,0.9205889701843262,0.9205889701843262,1.0,1.0,-3.3506433963775635,1.5509796142578125,1.7996639013290403,0.791164755821228,0.9944941997528076,0.9944941997528076,0.0,198.2734832763672,173.0,78948.2890625,0.0,3273.8955078125,1.0,278.1499938964844,282.879638671875,298.8394470214844,303.9540710449219,293.1499938964844,293.1499938964844,278.1499938964844,36118.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067615866661072,1.0,0.0,0.0,3.9894986152648926,3.989526033401489,1.0620130979077658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12280.0595703125,0.0,1945.663330078125,1895.4371337890625,0.0,3466.52587890625,0.9816873669624328,1.0,0.0,3.0,1.0,0.0
17769480,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7792983055114746,0.3373340666294098,0.3072246313095093,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9272894859313964,0.5701498985290527,0.5421764850616455,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9815056324005128,0.6727942824363708,0.4705369770526886,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8580006957054138,0.4553750157356262,0.4344229698181152,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6843323707580566,0.2258049249649047,1.0358260869979858,284.9465637207031,284.95001220703125,302.0859680175781,295.8393249511719,299.50274658203125,297.265380859375,284.9465026855469,1.0,0.639824628829956,0.9205889701843262,0.9205889701843262,1.0,1.0,-3.3506433963775635,1.5509796142578125,1.7996639013290403,0.791164755821228,0.9944941997528076,0.9944941997528076,0.0,198.2734832763672,173.0,78948.2890625,0.0,3273.8955078125,1.0,278.1499938964844,282.879638671875,298.8394470214844,303.9540710449219,293.1499938964844,293.1499938964844,278.1499938964844,36118.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067615866661072,1.0,0.0,0.0,3.9894986152648926,3.989526033401489,1.0620130979077658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12280.0595703125,0.0,1945.663330078125,1895.4371337890625,0.0,3466.52587890625,0.9816873669624328,1.0,0.0,3.0,1.0,0.0
17769540,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7857378721237183,0.3372261524200439,0.3068961501121521,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.935976505279541,0.5697346329689026,0.541545033454895,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9891886711120604,0.6748104095458984,0.4717483818531036,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.864959180355072,0.4553034901618957,0.4341120719909668,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6903613209724426,0.2259385734796524,1.0352613925933838,284.9462280273437,284.95001220703125,302.0679931640625,295.8356018066406,299.4946594238281,297.2660522460937,284.9461975097656,1.0,0.6364201307296753,0.9203842878341676,0.9203842878341676,1.0,1.0,-3.3498942852020264,1.550614356994629,1.7992799282073977,0.7908864617347717,0.9929392337799072,0.9929392337799072,0.0,192.0948181152344,173.0,78901.8671875,0.0,3236.869384765625,1.0,278.1499938964844,282.8804931640625,298.8356628417969,303.9471740722656,293.1499938964844,293.1499938964844,278.1499938964844,36138.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906756579875946,1.0,0.0,0.0,3.986384391784668,3.9864118099212646,1.0603558848742978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.18359375,0.0,1941.7371826171875,1895.4371337890625,0.0,3466.479248046875,0.9809979796409608,1.0,0.0,3.0,1.0,0.0
17769600,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7918792963027954,0.3371233940124511,0.3065981268882751,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9441003203392028,0.5693450570106506,0.5409649014472961,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9959049224853516,0.6768320202827454,0.4729514718055725,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8716512322425842,0.4552331864833832,0.4338295757770538,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.696089506149292,0.2260623574256897,1.034778714179993,284.9454040527344,284.95001220703125,302.04998779296875,295.83221435546875,299.48699951171875,297.2673645019531,284.9453430175781,1.0,0.6331884860992432,0.9201953411102296,0.9201953411102296,1.0,1.0,-3.3480403423309326,1.5497058629989624,1.7983344793319702,0.7903709411621094,0.9907905459403992,0.9907905459403992,0.0,186.50881958007807,161.0,78837.7578125,0.0,3202.040283203125,1.0,278.1499938964844,282.8811340332031,298.8321533203125,303.9397888183594,293.1499938964844,293.1499938964844,278.1499938964844,36171.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906724750995636,1.0,0.0,0.0,3.98262882232666,3.982656240463257,1.05835886188288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12259.6552734375,0.0,1937.0789794921875,1895.4371337890625,0.0,3466.18359375,0.9801678657531738,1.0,0.0,3.0,1.0,0.0
17769660,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.8029676675796509,0.336851567029953,0.3060324192047119,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.958113729953766,0.568464457988739,0.5398074388504028,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.9990000128746032,0.6823483109474182,0.4611502885818481,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.8839083909988403,0.4550260901451111,0.4332977831363678,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.7064437866210938,0.2262840121984481,1.0341086387634275,284.935791015625,284.95001220703125,302.0102844238281,295.82586669921875,299.4723815917969,297.27520751953125,284.9351501464844,1.0,0.6256138682365417,0.9198063611984252,0.9198063611984252,1.0,1.0,-3.3319547176361084,1.5418506860733032,1.7901040315628052,0.7863635420799255,0.9785626530647278,0.9785626530647278,0.0,176.59530639648438,164.0,78493.9921875,0.0,3108.259521484375,1.0,278.1499938964844,282.8779602050781,298.82427978515625,303.91558837890625,293.1499938964844,293.1499938964844,278.1499938964844,36446.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906426727771759,1.0,0.0,0.0,3.968262195587158,3.968289613723755,1.0507369552215096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.6044921875,0.0,1920.5498046875,1895.4371337890625,0.0,3463.4130859375,0.977014660835266,1.0,0.0,3.0,1.0,0.0
17769720,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.8029676675796509,0.336851567029953,0.3060324192047119,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.958113729953766,0.568464457988739,0.5398074388504028,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.9990000128746032,0.6823483109474182,0.4611502885818481,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.8839083909988403,0.4550260901451111,0.4332977831363678,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.7064437866210938,0.2262840121984481,1.0341086387634275,284.935791015625,284.95001220703125,302.0102844238281,295.82586669921875,299.4723815917969,297.27520751953125,284.9351501464844,1.0,0.6256138682365417,0.9198063611984252,0.9198063611984252,1.0,1.0,-3.3319547176361084,1.5418506860733032,1.7901040315628052,0.7863635420799255,0.9785626530647278,0.9785626530647278,0.0,176.59530639648438,164.0,78493.9921875,0.0,3108.259521484375,1.0,278.1499938964844,282.8779602050781,298.82427978515625,303.91558837890625,293.1499938964844,293.1499938964844,278.1499938964844,36446.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906426727771759,1.0,0.0,0.0,3.968262195587158,3.968289613723755,1.0507369552215096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.6044921875,0.0,1920.5498046875,1895.4371337890625,0.0,3463.4130859375,0.977014660835266,1.0,0.0,3.0,1.0,0.0
17769780,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8078255653381348,0.3365828692913055,0.3056346476078033,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.9638333916664124,0.5675570368766785,0.5387991666793823,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.9990000128746032,0.6901063323020935,0.4524584114551544,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.8894214630126953,0.4547987878322601,0.4329255521297455,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.7112078070640564,0.2265452593564987,1.034460186958313,284.9364318847656,284.95001220703125,301.9691162109375,295.82086181640625,299.4630432128906,297.2939758300781,284.9366760253906,1.0,0.6219236254692078,0.9194173812866212,0.9194173812866212,1.0,1.0,-3.3194918632507324,1.5358402729034424,1.78365159034729,0.7828580737113953,0.9687352180480956,0.9687352180480956,0.0,172.14305114746094,167.0,78142.796875,0.0,3055.94287109375,1.0,278.1499938964844,282.88580322265625,298.81658935546875,303.8812255859375,293.1499938964844,293.1499938964844,278.1499938964844,36625.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055196046829224,1.0,0.0,0.0,3.943114995956421,3.9431419372558594,1.0374618568675942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.7666015625,0.0,1889.4366455078125,1895.4371337890625,0.0,3454.978515625,0.9715374112129213,1.0,0.0,3.0,1.0,0.0
17769840,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8078255653381348,0.3365828692913055,0.3056346476078033,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.9638333916664124,0.5675570368766785,0.5387991666793823,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.9990000128746032,0.6901063323020935,0.4524584114551544,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.8894214630126953,0.4547987878322601,0.4329255521297455,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.7112078070640564,0.2265452593564987,1.034460186958313,284.9364318847656,284.95001220703125,301.9691162109375,295.82086181640625,299.4630432128906,297.2939758300781,284.9366760253906,1.0,0.6219236254692078,0.9194173812866212,0.9194173812866212,1.0,1.0,-3.3194918632507324,1.5358402729034424,1.78365159034729,0.7828580737113953,0.9687352180480956,0.9687352180480956,0.0,172.14305114746094,167.0,78142.796875,0.0,3055.94287109375,1.0,278.1499938964844,282.88580322265625,298.81658935546875,303.8812255859375,293.1499938964844,293.1499938964844,278.1499938964844,36625.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055196046829224,1.0,0.0,0.0,3.943114995956421,3.9431419372558594,1.0374618568675942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.7666015625,0.0,1889.4366455078125,1895.4371337890625,0.0,3454.978515625,0.9715374112129213,1.0,0.0,3.0,1.0,0.0
17769900,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.8089825510978699,0.3364738225936889,0.3054965138435364,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.9651146531105042,0.5671272277832031,0.5383538603782654,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.9990000128746032,0.6939054727554321,0.4503158926963806,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.890778660774231,0.4547047913074493,0.4327955245971679,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.7124598026275635,0.2267025709152221,1.0349576473236084,284.9399719238281,284.95001220703125,301.947998046875,295.8187866210937,299.4577331542969,297.3025817871094,284.9402160644531,1.0,0.6210283637046814,0.919222891330719,0.919222891330719,1.0,1.0,-3.316652297973633,1.5344616174697876,1.7821906805038452,0.7820510864257812,0.9674304127693176,0.9674304127693176,0.0,171.06776428222656,167.0,78043.3828125,0.0,3043.670654296875,1.0,278.1499938964844,282.89111328125,298.81451416015625,303.8706359863281,293.1499938964844,293.1499938964844,278.1499938964844,36547.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050896167755128,1.0,0.0,0.0,3.933696746826172,3.9337236881256095,1.0325118182663573e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12124.19140625,0.0,1876.70654296875,1895.4371337890625,0.0,3450.979248046875,0.9693799614906312,1.0,0.0,3.0,1.0,0.0
17769960,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.8095850944519043,0.3363672792911529,0.3053803741931915,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.96571546792984,0.5667027235031128,0.5379331707954407,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.9990000128746032,0.697525143623352,0.4491330683231354,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.8915072083473206,0.4546147584915161,0.4326885342597961,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.7132251858711243,0.2268645316362381,1.0355727672576904,284.94342041015625,284.95001220703125,301.926513671875,295.8170166015625,299.4516296386719,297.3098449707031,284.94366455078125,1.0,0.620567798614502,0.9190434217453004,0.9190434217453004,1.0,1.0,-3.315192461013794,1.5337494611740112,1.7814428806304932,0.7816128730773926,0.9672605395317078,0.9672605395317078,0.0,170.4797821044922,170.0,77979.375,0.0,3037.171142578125,1.0,278.1499938964844,282.8958740234375,298.813232421875,303.8635559082031,293.1499938964844,293.1499938964844,278.1499938964844,36441.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90474534034729,1.0,0.0,0.0,3.926599502563477,3.926626205444336,1.0287893701388384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.7197265625,0.0,1866.7764892578125,1895.4371337890625,0.0,3447.7763671875,0.967723548412323,1.0,0.0,3.0,1.0,0.0
17770020,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8095397353172302,0.3361374139785766,0.305176317691803,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9653943777084352,0.5658535957336426,0.5371336340904236,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9990000128746032,0.7042092680931091,0.4489091336727142,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.891534149646759,0.4544270634651184,0.4325108230113983,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7136620283126831,0.2271782606840133,1.0369725227355957,284.9487609863281,284.95001220703125,301.8824768066406,295.8141784667969,299.4365539550781,297.3198547363281,284.94891357421875,1.0,0.6205873489379883,0.9186844825744628,0.9186844825744628,1.0,1.0,-3.3151817321777344,1.533728003501892,1.7814537286758425,0.7815144062042236,0.9686973690986632,0.9686973690986632,0.0,170.3762664794922,173.0,77930.84375,0.0,3036.56591796875,1.0,278.1499938964844,282.9029541015625,298.8118896484375,303.8568420410156,293.1499938964844,293.1499938964844,278.1499938964844,36224.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043142199516296,1.0,0.0,0.0,3.9185032844543457,3.918529987335205,1.0245512385154143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.09375,0.0,1854.7149658203125,1895.4371337890625,0.0,3443.764892578125,0.9657668471336364,1.0,0.0,3.0,1.0,0.0
17770080,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8095397353172302,0.3361374139785766,0.305176317691803,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9653943777084352,0.5658535957336426,0.5371336340904236,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9990000128746032,0.7042092680931091,0.4489091336727142,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.891534149646759,0.4544270634651184,0.4325108230113983,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7136620283126831,0.2271782606840133,1.0369725227355957,284.9487609863281,284.95001220703125,301.8824768066406,295.8141784667969,299.4365539550781,297.3198547363281,284.94891357421875,1.0,0.6205873489379883,0.9186844825744628,0.9186844825744628,1.0,1.0,-3.3151817321777344,1.533728003501892,1.7814537286758425,0.7815144062042236,0.9686973690986632,0.9686973690986632,0.0,170.3762664794922,173.0,77930.84375,0.0,3036.56591796875,1.0,278.1499938964844,282.9029541015625,298.8118896484375,303.8568420410156,293.1499938964844,293.1499938964844,278.1499938964844,36224.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043142199516296,1.0,0.0,0.0,3.9185032844543457,3.918529987335205,1.0245512385154143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.09375,0.0,1854.7149658203125,1895.4371337890625,0.0,3443.764892578125,0.9657668471336364,1.0,0.0,3.0,1.0,0.0
17770140,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8081481456756592,0.3358616828918457,0.3049738109111786,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.963447093963623,0.5649860501289368,0.5363614559173584,297.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9990000128746032,0.7101522088050842,0.4509413838386535,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8900387287139893,0.4542080163955688,0.4323479235172272,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.712921679019928,0.2274518609046936,1.038411021232605,284.9516296386719,284.95001220703125,301.83709716796875,295.812255859375,299.4180603027344,297.32452392578125,284.95172119140625,1.0,0.6215593814849854,0.9183255434036256,0.9183255434036256,1.0,1.0,-3.3179845809936523,1.5350624322891235,1.7829222679138184,0.7821695804595947,0.971135437488556,0.971135437488556,0.0,171.3916473388672,176.0,77961.1875,0.0,3048.413818359375,1.0,278.1499938964844,282.9068908691406,298.8114318847656,303.857177734375,293.1499938964844,293.1499938964844,278.1499938964844,36060.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042035937309264,1.0,0.0,0.0,3.9169187545776367,3.916945457458496,1.0237228025289369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12111.2626953125,0.0,1851.38134765625,1895.4371337890625,0.0,3442.735595703125,0.9653016328811646,1.0,0.0,3.0,1.0,0.0
17770200,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8081481456756592,0.3358616828918457,0.3049738109111786,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.963447093963623,0.5649860501289368,0.5363614559173584,297.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9990000128746032,0.7101522088050842,0.4509413838386535,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8900387287139893,0.4542080163955688,0.4323479235172272,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.712921679019928,0.2274518609046936,1.038411021232605,284.9516296386719,284.95001220703125,301.83709716796875,295.812255859375,299.4180603027344,297.32452392578125,284.95172119140625,1.0,0.6215593814849854,0.9183255434036256,0.9183255434036256,1.0,1.0,-3.3179845809936523,1.5350624322891235,1.7829222679138184,0.7821695804595947,0.971135437488556,0.971135437488556,0.0,171.3916473388672,176.0,77961.1875,0.0,3048.413818359375,1.0,278.1499938964844,282.9068908691406,298.8114318847656,303.857177734375,293.1499938964844,293.1499938964844,278.1499938964844,36060.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042035937309264,1.0,0.0,0.0,3.9169187545776367,3.916945457458496,1.0237228025289369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12111.2626953125,0.0,1851.38134765625,1895.4371337890625,0.0,3442.735595703125,0.9653016328811646,1.0,0.0,3.0,1.0,0.0
17770260,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8058410882949829,0.3355340361595154,0.304749995470047,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.960396945476532,0.5640797019004822,0.5355821251869202,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9990000128746032,0.7154898643493652,0.4544460475444793,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8875586986541748,0.4539493918418884,0.4321748614311218,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.711380124092102,0.2276734858751297,1.0397486686706543,284.95281982421875,284.95001220703125,301.7903747558594,295.81103515625,299.3969421386719,297.3253479003906,284.952880859375,1.0,0.6231203675270081,0.9179357886314392,0.9179357886314392,1.0,1.0,-3.322392463684082,1.537167191505432,1.7852251529693604,0.7832534909248352,0.973648726940155,0.973648726940155,0.0,173.13705444335938,179.0,78035.9453125,0.0,3067.92333984375,1.0,278.1499938964844,282.9088439941406,298.811279296875,303.8612670898437,293.1499938964844,293.1499938964844,278.1499938964844,35959.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043050408363342,1.0,0.0,0.0,3.919133186340332,3.919159889221192,1.0248807029711315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.4775390625,0.0,1853.3856201171875,1895.4371337890625,0.0,3443.679931640625,0.9657318592071532,1.0,0.0,3.0,1.0,0.0
17770320,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8058410882949829,0.3355340361595154,0.304749995470047,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.960396945476532,0.5640797019004822,0.5355821251869202,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9990000128746032,0.7154898643493652,0.4544460475444793,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8875586986541748,0.4539493918418884,0.4321748614311218,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.711380124092102,0.2276734858751297,1.0397486686706543,284.95281982421875,284.95001220703125,301.7903747558594,295.81103515625,299.3969421386719,297.3253479003906,284.952880859375,1.0,0.6231203675270081,0.9179357886314392,0.9179357886314392,1.0,1.0,-3.322392463684082,1.537167191505432,1.7852251529693604,0.7832534909248352,0.973648726940155,0.973648726940155,0.0,173.13705444335938,179.0,78035.9453125,0.0,3067.92333984375,1.0,278.1499938964844,282.9088439941406,298.811279296875,303.8612670898437,293.1499938964844,293.1499938964844,278.1499938964844,35959.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043050408363342,1.0,0.0,0.0,3.919133186340332,3.919159889221192,1.0248807029711315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.4775390625,0.0,1853.3856201171875,1895.4371337890625,0.0,3443.679931640625,0.9657318592071532,1.0,0.0,3.0,1.0,0.0
17770380,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8029565215110779,0.335161030292511,0.3044999837875366,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.956628918647766,0.563134491443634,0.5347825884819031,297.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9990000128746032,0.7203627824783325,0.4588596522808075,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8844948410987854,0.4536545276641845,0.4319834411144256,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.7093104124069214,0.2278462350368499,1.0409423112869265,284.9531555175781,284.95001220703125,301.7423095703125,295.8103942871094,299.3738098144531,297.3235168457031,284.95318603515625,1.0,0.6250266432762146,0.9175460338592528,0.9175460338592528,1.0,1.0,-3.3276424407958984,1.5396770238876345,1.7879655361175537,0.7845650315284729,0.9759372472763062,0.9759372472763062,0.0,175.3406524658203,182.0,78132.15625,0.0,3091.932861328125,1.0,278.1499938964844,282.909912109375,298.8113098144531,303.8671875,293.1499938964844,293.1499938964844,278.1499938964844,35904.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045230150222778,1.0,0.0,0.0,3.923137187957764,3.923163890838623,1.026975951390341e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.06640625,0.0,1858.042724609375,1895.4371337890625,0.0,3445.707763671875,0.966596245765686,1.0,0.0,3.0,1.0,0.0
17770440,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8029565215110779,0.335161030292511,0.3044999837875366,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.956628918647766,0.563134491443634,0.5347825884819031,297.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9990000128746032,0.7203627824783325,0.4588596522808075,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8844948410987854,0.4536545276641845,0.4319834411144256,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.7093104124069214,0.2278462350368499,1.0409423112869265,284.9531555175781,284.95001220703125,301.7423095703125,295.8103942871094,299.3738098144531,297.3235168457031,284.95318603515625,1.0,0.6250266432762146,0.9175460338592528,0.9175460338592528,1.0,1.0,-3.3276424407958984,1.5396770238876345,1.7879655361175537,0.7845650315284729,0.9759372472763062,0.9759372472763062,0.0,175.3406524658203,182.0,78132.15625,0.0,3091.932861328125,1.0,278.1499938964844,282.909912109375,298.8113098144531,303.8671875,293.1499938964844,293.1499938964844,278.1499938964844,35904.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045230150222778,1.0,0.0,0.0,3.923137187957764,3.923163890838623,1.026975951390341e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.06640625,0.0,1858.042724609375,1895.4371337890625,0.0,3445.707763671875,0.966596245765686,1.0,0.0,3.0,1.0,0.0
17770500,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8013883233070374,0.3349609375,0.3043662309646606,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.954564332962036,0.5626497864723206,0.5343752503395081,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9990000128746032,0.7226654887199402,0.4612834453582763,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8828336596488953,0.4534960091114044,0.4318810403347015,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7081381678581238,0.2279176265001297,1.0414892435073853,284.9531555175781,284.95001220703125,301.7178039550781,295.8102722167969,299.3616638183594,297.32196044921875,284.95318603515625,1.0,0.6260594129562378,0.9173511862754822,0.9173511862754822,1.0,1.0,-3.330440044403076,1.541014552116394,1.789425492286682,0.7852679491043091,0.9769942760467528,0.9769942760467528,0.0,176.5555877685547,182.0,78184.25,0.0,3104.987548828125,1.0,278.1499938964844,282.9102783203125,298.8113708496094,303.8705444335937,293.1499938964844,293.1499938964844,278.1499938964844,35888.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046553373336792,1.0,0.0,0.0,3.925450563430786,3.9254772663116455,1.0281873983331025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12147.498046875,0.0,1860.8607177734373,1895.4371337890625,0.0,3446.939208984375,0.9671061635017396,1.0,0.0,3.0,1.0,0.0
17770560,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7997423410415649,0.3347505927085876,0.3042252957820892,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9523842930793762,0.5621557235717773,0.5339614152908325,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9990000128746032,0.7248660326004028,0.4638436436653137,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8810940384864807,0.4533288180828094,0.4317728281021118,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7068842053413391,0.2279775142669677,1.04199481010437,284.9530944824219,284.95001220703125,301.6929931640625,295.8102111816406,299.34912109375,297.3199462890625,284.953125,1.0,0.6271403431892395,0.917145848274231,0.917145848274231,1.0,1.0,-3.333329677581787,1.5423954725265503,1.7909343242645264,0.7859951853752136,0.9779821634292604,0.9779821634292604,0.0,177.842529296875,185.0,78238.1484375,0.0,3118.675048828125,1.0,278.1499938964844,282.9106140136719,298.8114929199219,303.87408447265625,293.1499938964844,293.1499938964844,278.1499938964844,35878.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048024415969848,1.0,0.0,0.0,3.927888631820679,3.927915334701538,1.029465011015418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.21875,0.0,1863.892822265625,1895.4371337890625,0.0,3448.307861328125,0.9676489233970642,1.0,0.0,3.0,1.0,0.0
17770620,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7963405251502991,0.3343086838722229,0.3039280772209167,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.94782555103302,0.5611478090286255,0.5331191420555115,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9990000128746032,0.7290568947792053,0.4691839814186096,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8775126934051514,0.4529761672019958,0.4315432608127594,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7042612433433533,0.2280739545822143,1.0429185628890991,284.9529113769531,284.95001220703125,301.6424255371094,295.810302734375,299.3232421875,297.315185546875,284.95294189453125,1.0,0.6293767690658569,0.9167351722717284,0.9167351722717284,1.0,1.0,-3.3392157554626465,1.5452076196670532,1.7940080165863037,0.7874802947044373,0.979815661907196,0.979815661907196,0.0,180.54209899902344,188.0,78347.4296875,0.0,3147.070556640625,1.0,278.1499938964844,282.9112548828125,298.811767578125,303.88140869140625,293.1499938964844,293.1499938964844,278.1499938964844,35869.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051117897033693,1.0,0.0,0.0,3.932837009429932,3.93286395072937,1.0320605952074402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.9140625,0.0,1870.1414794921875,1895.4371337890625,0.0,3451.18505859375,0.9687578678131104,1.0,0.0,3.0,1.0,0.0
17770680,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7963405251502991,0.3343086838722229,0.3039280772209167,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.94782555103302,0.5611478090286255,0.5331191420555115,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9990000128746032,0.7290568947792053,0.4691839814186096,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8775126934051514,0.4529761672019958,0.4315432608127594,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7042612433433533,0.2280739545822143,1.0429185628890991,284.9529113769531,284.95001220703125,301.6424255371094,295.810302734375,299.3232421875,297.315185546875,284.95294189453125,1.0,0.6293767690658569,0.9167351722717284,0.9167351722717284,1.0,1.0,-3.3392157554626465,1.5452076196670532,1.7940080165863037,0.7874802947044373,0.979815661907196,0.979815661907196,0.0,180.54209899902344,188.0,78347.4296875,0.0,3147.070556640625,1.0,278.1499938964844,282.9112548828125,298.811767578125,303.88140869140625,293.1499938964844,293.1499938964844,278.1499938964844,35869.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051117897033693,1.0,0.0,0.0,3.932837009429932,3.93286395072937,1.0320605952074402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.9140625,0.0,1870.1414794921875,1895.4371337890625,0.0,3451.18505859375,0.9687578678131104,1.0,0.0,3.0,1.0,0.0
17770740,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.794260561466217,0.3340320885181427,0.3037411570549011,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9450031518936156,0.5605321526527405,0.5326054096221924,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9990000128746032,0.7314567565917969,0.4724816381931305,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8753327131271362,0.4527543783187866,0.4313978552818298,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.7026426792144775,0.2281194776296615,1.04342520236969,284.9527893066406,284.95001220703125,301.61151123046875,295.8104553222656,299.3072509765625,297.3119506835937,284.9527893066406,1.0,0.6307491064071655,0.9164888262748718,0.9164888262748718,1.0,1.0,-3.342773199081421,1.5469069480895996,1.7958663702011108,0.7883793711662292,0.9808385968208312,0.9808385968208312,0.0,182.2200164794922,188.0,78412.9921875,0.0,3164.542724609375,1.0,278.1499938964844,282.91168212890625,298.8119812011719,303.8858642578125,293.1499938964844,293.1499938964844,278.1499938964844,35868.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90530264377594,1.0,0.0,0.0,3.93578052520752,3.935807466506958,1.0336060540794278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.5390625,0.0,1873.8988037109373,1895.4371337890625,0.0,3452.960693359375,0.969420313835144,1.0,0.0,3.0,1.0,0.0
17770800,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.7928484678268433,0.3338397443294525,0.3036102652549743,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9430751800537108,0.5601139068603516,0.532256543636322,297.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9990000128746032,0.7329730987548828,0.4747325778007507,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8738570809364319,0.4525991082191467,0.4312949776649475,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.7015351057052612,0.2281414121389389,1.0437291860580444,284.95269775390625,284.95001220703125,301.5906677246094,295.810546875,299.2963256835937,297.30963134765625,284.95269775390625,1.0,0.6316784024238586,0.9163245558738708,0.9163245558738708,1.0,1.0,-3.345142364501953,1.548038125038147,1.7971041202545166,0.7889789938926697,0.981468915939331,0.981468915939331,0.0,183.3690643310547,191.0,78456.0859375,0.0,3176.380615234375,1.0,278.1499938964844,282.9119873046875,298.8121032714844,303.8888244628906,293.1499938964844,293.1499938964844,278.1499938964844,35869.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054327607154846,1.0,0.0,0.0,3.937680959701538,3.9377076625823975,1.0346043382014614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12191.5244140625,0.0,1876.342041015625,1895.4371337890625,0.0,3454.170654296875,0.9698495268821716,1.0,0.0,3.0,1.0,0.0
17770860,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.7893319129943848,0.3333480358123779,0.3032744228839874,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9382256865501404,0.5590570569038391,0.5313751101493835,297.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9990000128746032,0.7366493940353394,0.4803900718688965,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8701968193054199,0.4522000551223755,0.431028813123703,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.6987665891647339,0.2281855642795562,1.044445514678955,284.9524841308594,284.95001220703125,301.5376892089844,295.8108215332031,299.2686462402344,297.3035583496094,284.9525146484375,1.0,0.6340087652206421,0.9158968925476074,0.9158968925476074,1.0,1.0,-3.351022958755493,1.5508438348770142,1.8001790046691897,0.7904666662216187,0.9829732179641724,0.9829732179641724,0.0,186.2761688232422,194.0,78562.1015625,0.0,3206.142333984375,1.0,278.1499938964844,282.912841796875,298.8124084472656,303.8960266113281,293.1499938964844,293.1499938964844,278.1499938964844,35872.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905756950378418,1.0,0.0,0.0,3.9422881603240967,3.942315101623535,1.0370268910264713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12208.7021484375,0.0,1882.289306640625,1895.4371337890625,0.0,3457.185791015625,0.9708911776542664,1.0,0.0,3.0,1.0,0.0
17770920,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.7893319129943848,0.3333480358123779,0.3032744228839874,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9382256865501404,0.5590570569038391,0.5313751101493835,297.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9990000128746032,0.7366493940353394,0.4803900718688965,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8701968193054199,0.4522000551223755,0.431028813123703,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.6987665891647339,0.2281855642795562,1.044445514678955,284.9524841308594,284.95001220703125,301.5376892089844,295.8108215332031,299.2686462402344,297.3035583496094,284.9525146484375,1.0,0.6340087652206421,0.9158968925476074,0.9158968925476074,1.0,1.0,-3.351022958755493,1.5508438348770142,1.8001790046691897,0.7904666662216187,0.9829732179641724,0.9829732179641724,0.0,186.2761688232422,194.0,78562.1015625,0.0,3206.142333984375,1.0,278.1499938964844,282.912841796875,298.8124084472656,303.8960266113281,293.1499938964844,293.1499938964844,278.1499938964844,35872.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905756950378418,1.0,0.0,0.0,3.9422881603240967,3.942315101623535,1.0370268910264713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12208.7021484375,0.0,1882.289306640625,1895.4371337890625,0.0,3457.185791015625,0.9708911776542664,1.0,0.0,3.0,1.0,0.0
17770980,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7858331203460693,0.3328372836112976,0.3029230237007141,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9333473443984984,0.5579806566238403,0.5304770469665527,297.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9990000128746032,0.7401193976402283,0.4860931634902954,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8665754199028015,0.4517821371555328,0.4307467043399811,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.6959952116012573,0.2282112538814544,1.0450856685638428,284.9522705078125,284.95001220703125,301.48358154296875,295.8109436035156,299.2402648925781,297.2972106933594,284.9523010253906,1.0,0.6363458037376404,0.9154691696166992,0.9154691696166992,1.0,1.0,-3.356809139251709,1.553602933883667,1.8032063245773315,0.7919318079948425,0.9843379259109496,0.9843379259109496,0.0,189.23291015625,197.0,78664.2734375,0.0,3236.07421875,1.0,278.1499938964844,282.913818359375,298.8125305175781,303.90289306640625,293.1499938964844,293.1499938964844,278.1499938964844,35879.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060825109481812,1.0,0.0,0.0,3.9465994834899902,3.9466264247894287,1.0392963076810702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12225.22265625,0.0,1887.8890380859373,1895.4371337890625,0.0,3460.212890625,0.9718677997589112,1.0,0.0,3.0,1.0,0.0
