time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7858331203460693,0.3328372836112976,0.3029230237007141,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9333473443984984,0.5579806566238403,0.5304770469665527,297.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9990000128746032,0.7401193976402283,0.4860931634902954,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8665754199028015,0.4517821371555328,0.4307467043399811,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.6959952116012573,0.2282112538814544,1.0450856685638428,284.9522705078125,284.95001220703125,301.48358154296875,295.8109436035156,299.2402648925781,297.2972106933594,284.9523010253906,1.0,0.6363458037376404,0.9154691696166992,0.9154691696166992,1.0,1.0,-3.356809139251709,1.553602933883667,1.8032063245773315,0.7919318079948425,0.9843379259109496,0.9843379259109496,0.0,189.23291015625,197.0,78664.2734375,0.0,3236.07421875,1.0,278.1499938964844,282.913818359375,298.8125305175781,303.90289306640625,293.1499938964844,293.1499938964844,278.1499938964844,35879.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060825109481812,1.0,0.0,0.0,3.9465994834899902,3.9466264247894287,1.0392963076810702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12225.22265625,0.0,1887.8890380859373,1895.4371337890625,0.0,3460.212890625,0.9718677997589112,1.0,0.0,3.0,1.0,0.0
17771100,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7840985059738159,0.3325754404067993,0.3027419745922088,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9309144020080566,0.5574362874031067,0.5300225615501404,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9990000128746032,0.7417831420898438,0.4889494478702545,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8647875785827637,0.4515671730041504,0.4306004047393799,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.6946161985397339,0.2282181829214096,1.04538094997406,284.9521789550781,284.95001220703125,301.45611572265625,295.8109130859375,299.225830078125,297.2939453125,284.95220947265625,1.0,0.637512743473053,0.9152553081512452,0.9152553081512452,1.0,1.0,-3.359660148620605,1.5549616813659668,1.804698467254639,0.7926539778709412,0.9849701523780824,0.9849701523780824,0.0,190.723861694336,197.0,78713.6796875,0.0,3251.052490234375,1.0,278.1499938964844,282.91436767578125,298.8124694824219,303.9060974121094,293.1499938964844,293.1499938964844,278.1499938964844,35883.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062459468841552,1.0,0.0,0.0,3.94863224029541,3.9486591815948486,1.04036712400557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12233.1845703125,0.0,1890.53955078125,1895.4371337890625,0.0,3461.732666015625,0.972328782081604,1.0,0.0,3.0,1.0,0.0
17771160,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7823765277862549,0.3323099613189697,0.30255788564682,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9284931421279908,0.5568884611129761,0.5295650959014893,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9990000128746032,0.7434055209159851,0.4918051064014435,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8630176782608032,0.4513489902019501,0.4304512441158294,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.6932443380355835,0.2282218486070633,1.0456624031066897,284.9520874023437,284.95001220703125,301.4283752441406,295.810791015625,299.2112731933594,297.2906799316406,284.9520874023437,1.0,0.6386777758598328,0.9150462746620178,0.9150462746620178,1.0,1.0,-3.3624823093414307,1.5563067197799685,1.806175708770752,0.793369710445404,0.985569417476654,0.985569417476654,0.0,192.221435546875,200.0,78761.9453125,0.0,3266.028564453125,1.0,278.1499938964844,282.9149169921875,298.8123779296875,303.9092102050781,293.1499938964844,293.1499938964844,278.1499938964844,35887.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906411349773407,1.0,0.0,0.0,3.95058798789978,3.950615167617798,1.0413980362500297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12240.9443359375,0.0,1893.09619140625,1895.4371337890625,0.0,3463.270263671875,0.9727726578712464,1.0,0.0,3.0,1.0,0.0
17771220,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7789731025695801,0.3317667245864868,0.3021793067455292,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.923702359199524,0.5557817816734314,0.5286402106285095,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9990000128746032,0.7465133666992188,0.4975089430809021,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8595337271690369,0.4509020447731018,0.4301434457302093,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6905245780944824,0.2282186895608902,1.0461807250976562,284.9518737792969,284.95001220703125,301.3720703125,295.8102111816406,299.18170166015625,297.2840270996094,284.9518737792969,1.0,0.6409985423088074,0.9146281480789183,0.9146281480789183,1.0,1.0,-3.368026733398437,1.5589476823806765,1.8090790510177608,0.7947766184806824,0.986650049686432,0.986650049686432,0.0,195.23294067382807,203.0,78854.203125,0.0,3295.91943359375,1.0,278.1499938964844,282.9161071777344,298.81182861328125,303.9148254394531,293.1499938964844,293.1499938964844,278.1499938964844,35896.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067459106445312,1.0,0.0,0.0,3.9542160034179688,3.9542431831359854,1.0433117267893977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.6728515625,0.0,1897.8590087890625,1895.4371337890625,0.0,3466.380126953125,0.9735971689224244,1.0,0.0,3.0,1.0,0.0
17771280,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7789731025695801,0.3317667245864868,0.3021793067455292,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.923702359199524,0.5557817816734314,0.5286402106285095,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9990000128746032,0.7465133666992188,0.4975089430809021,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8595337271690369,0.4509020447731018,0.4301434457302093,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6905245780944824,0.2282186895608902,1.0461807250976562,284.9518737792969,284.95001220703125,301.3720703125,295.8102111816406,299.18170166015625,297.2840270996094,284.9518737792969,1.0,0.6409985423088074,0.9146281480789183,0.9146281480789183,1.0,1.0,-3.368026733398437,1.5589476823806765,1.8090790510177608,0.7947766184806824,0.986650049686432,0.986650049686432,0.0,195.23294067382807,203.0,78854.203125,0.0,3295.91943359375,1.0,278.1499938964844,282.9161071777344,298.81182861328125,303.9148254394531,293.1499938964844,293.1499938964844,278.1499938964844,35896.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067459106445312,1.0,0.0,0.0,3.9542160034179688,3.9542431831359854,1.0433117267893977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.6728515625,0.0,1897.8590087890625,1895.4371337890625,0.0,3466.380126953125,0.9735971689224244,1.0,0.0,3.0,1.0,0.0
17771340,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.775632917881012,0.3312088549137115,0.3017882704734802,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9190152287483216,0.5546622276306152,0.5277037024497986,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9990000128746032,0.7494522333145142,0.5031889081001282,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.856131911277771,0.4504428207874298,0.4298246502876282,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6878459453582764,0.228203609585762,1.0466476678848269,284.9516296386719,284.95001220703125,301.314697265625,295.8091125488281,299.151611328125,297.2773132324219,284.95166015625,1.0,0.6433034539222717,0.9142100214958192,0.9142100214958192,1.0,1.0,-3.3734405040740967,1.5615246295928955,1.8119158744812007,0.7961511611938477,0.987584352493286,0.987584352493286,0.0,198.25938415527344,206.0,78940.65625,0.0,3325.688720703125,1.0,278.1499938964844,282.9174194335937,298.8107604980469,303.91961669921875,293.1499938964844,293.1499938964844,278.1499938964844,35907.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070899486541748,1.0,0.0,0.0,3.9574670791625977,3.957494020462036,1.0450279432916432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12269.306640625,0.0,1902.149169921875,1895.4371337890625,0.0,3469.57763671875,0.9743371605873108,1.0,0.0,3.0,1.0,0.0
17771400,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.775632917881012,0.3312088549137115,0.3017882704734802,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9190152287483216,0.5546622276306152,0.5277037024497986,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9990000128746032,0.7494522333145142,0.5031889081001282,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.856131911277771,0.4504428207874298,0.4298246502876282,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6878459453582764,0.228203609585762,1.0466476678848269,284.9516296386719,284.95001220703125,301.314697265625,295.8091125488281,299.151611328125,297.2773132324219,284.95166015625,1.0,0.6433034539222717,0.9142100214958192,0.9142100214958192,1.0,1.0,-3.3734405040740967,1.5615246295928955,1.8119158744812007,0.7961511611938477,0.987584352493286,0.987584352493286,0.0,198.25938415527344,206.0,78940.65625,0.0,3325.688720703125,1.0,278.1499938964844,282.9174194335937,298.8107604980469,303.91961669921875,293.1499938964844,293.1499938964844,278.1499938964844,35907.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070899486541748,1.0,0.0,0.0,3.9574670791625977,3.957494020462036,1.0450279432916432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12269.306640625,0.0,1902.149169921875,1895.4371337890625,0.0,3469.57763671875,0.9743371605873108,1.0,0.0,3.0,1.0,0.0
17771460,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.7723602652549744,0.3306357562541961,0.3013840317726135,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.91446715593338,0.5535292029380798,0.5267550945281982,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9990000128746032,0.7522104382514954,0.5088359713554382,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8528145551681519,0.4499709010124206,0.4294943809509277,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.685213029384613,0.2281767874956131,1.0470635890960691,284.9513854980469,284.95001220703125,301.2563171386719,295.8073425292969,299.1209716796875,297.27056884765625,284.951416015625,1.0,0.6455880403518677,0.913793921470642,0.913793921470642,1.0,1.0,-3.3787076473236084,1.5640300512313845,1.814677596092224,0.7974896430969238,0.9883469939231871,0.9883469939231871,0.0,201.2951202392578,209.0,79020.0625,0.0,3355.26611328125,1.0,278.1499938964844,282.9188232421875,298.8089904785156,303.9232788085937,293.1499938964844,293.1499938964844,278.1499938964844,35918.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074409604072572,1.0,0.0,0.0,3.9602789878845215,3.96030592918396,1.0465134892001515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.5810546875,0.0,1905.8839111328125,1895.4371337890625,0.0,3472.839599609375,0.9749785661697388,1.0,0.0,3.0,1.0,0.0
17771520,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.7723602652549744,0.3306357562541961,0.3013840317726135,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.91446715593338,0.5535292029380798,0.5267550945281982,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9990000128746032,0.7522104382514954,0.5088359713554382,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8528145551681519,0.4499709010124206,0.4294943809509277,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.685213029384613,0.2281767874956131,1.0470635890960691,284.9513854980469,284.95001220703125,301.2563171386719,295.8073425292969,299.1209716796875,297.27056884765625,284.951416015625,1.0,0.6455880403518677,0.913793921470642,0.913793921470642,1.0,1.0,-3.3787076473236084,1.5640300512313845,1.814677596092224,0.7974896430969238,0.9883469939231871,0.9883469939231871,0.0,201.2951202392578,209.0,79020.0625,0.0,3355.26611328125,1.0,278.1499938964844,282.9188232421875,298.8089904785156,303.9232788085937,293.1499938964844,293.1499938964844,278.1499938964844,35918.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074409604072572,1.0,0.0,0.0,3.9602789878845215,3.96030592918396,1.0465134892001515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.5810546875,0.0,1905.8839111328125,1895.4371337890625,0.0,3472.839599609375,0.9749785661697388,1.0,0.0,3.0,1.0,0.0
17771580,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7691588997840881,0.3300492465496063,0.3009681403636932,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9100937247276306,0.5523841977119446,0.525795578956604,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.7548053860664368,0.5144448280334473,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8495824933052063,0.4494878351688385,0.4291539788246155,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.6826303005218506,0.2281400710344314,1.0474363565444946,284.9511413574219,284.95001220703125,301.19696044921875,295.8047790527344,299.08990478515625,297.2637634277344,284.9511413574219,1.0,0.6478520631790161,0.91337788105011,0.91337788105011,1.0,1.0,-3.3838393688201904,1.5664690732955933,1.8173702955245967,0.7987945079803467,0.9889466762542723,0.9889466762542723,0.0,204.3373413085937,212.0,79092.5625,0.0,3384.654296875,1.0,278.1499938964844,282.9203186035156,298.8065185546875,303.9257507324219,293.1499938964844,293.1499938964844,278.1499938964844,35930.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078083038330078,1.0,0.0,0.0,3.962669134140015,3.962696313858032,1.0477771184014273e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.498046875,0.0,1909.08203125,1895.4371337890625,0.0,3476.252685546875,0.9755252599716188,1.0,0.0,3.0,1.0,0.0
17771640,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7691588997840881,0.3300492465496063,0.3009681403636932,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9100937247276306,0.5523841977119446,0.525795578956604,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.7548053860664368,0.5144448280334473,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8495824933052063,0.4494878351688385,0.4291539788246155,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.6826303005218506,0.2281400710344314,1.0474363565444946,284.9511413574219,284.95001220703125,301.19696044921875,295.8047790527344,299.08990478515625,297.2637634277344,284.9511413574219,1.0,0.6478520631790161,0.91337788105011,0.91337788105011,1.0,1.0,-3.3838393688201904,1.5664690732955933,1.8173702955245967,0.7987945079803467,0.9889466762542723,0.9889466762542723,0.0,204.3373413085937,212.0,79092.5625,0.0,3384.654296875,1.0,278.1499938964844,282.9203186035156,298.8065185546875,303.9257507324219,293.1499938964844,293.1499938964844,278.1499938964844,35930.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078083038330078,1.0,0.0,0.0,3.962669134140015,3.962696313858032,1.0477771184014273e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.498046875,0.0,1909.08203125,1895.4371337890625,0.0,3476.252685546875,0.9755252599716188,1.0,0.0,3.0,1.0,0.0
17771700,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7675853967666626,0.329750657081604,0.3007555305957794,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9079833626747132,0.5518068671226501,0.5253114700317383,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9990000128746032,0.7560368776321411,0.5172333121299744,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8479980230331421,0.4492419362068176,0.4289798140525818,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.681358277797699,0.2281179875135421,1.0476064682006836,284.9510192871094,284.95001220703125,301.1669006347656,295.8031616210937,299.0741882324219,297.2603759765625,284.9510192871094,1.0,0.6489754915237427,0.9131698608398438,0.9131698608398438,1.0,1.0,-3.386350154876709,1.5676617622375488,1.8186885118484497,0.7994333505630493,0.989174783229828,0.989174783229828,0.0,205.8597106933593,212.0,79125.734375,0.0,3399.260498046875,1.0,278.1499938964844,282.92108154296875,298.8049011230469,303.9264831542969,293.1499938964844,293.1499938964844,278.1499938964844,35936.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079960584640504,1.0,0.0,0.0,3.9636833667755127,3.9637105464935294,1.048313492901798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.3427734375,0.0,1910.44970703125,1895.4371337890625,0.0,3477.996826171875,0.975757896900177,1.0,0.0,3.0,1.0,0.0
17771760,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.766029953956604,0.3294487297534942,0.3005400002002716,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.905929684638977,0.5512265563011169,0.5248246192932129,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9990000128746032,0.7572253942489624,0.5200110077857971,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8464341163635254,0.4489933550357818,0.4288031458854675,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.680099368095398,0.2280935794115066,1.0477663278579712,284.95086669921875,284.95001220703125,301.1366271972656,295.80126953125,299.0583801269531,297.2569885253906,284.9508972167969,1.0,0.6500931978225708,0.9129573106765748,0.9129573106765748,1.0,1.0,-3.3888261318206787,1.5688369274139404,1.8199892044067385,0.8000631928443909,0.9893566966056824,0.9893566966056824,0.0,207.38278198242188,215.0,79156.8984375,0.0,3413.809814453125,1.0,278.1499938964844,282.921875,298.8030700683594,303.92681884765625,293.1499938964844,293.1499938964844,278.1499938964844,35943.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081882834434508,1.0,0.0,0.0,3.964577436447144,3.964604616165161,1.0487865438335575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.7822265625,0.0,1911.6636962890625,1895.4371337890625,0.0,3479.782470703125,0.975963532924652,1.0,0.0,3.0,1.0,0.0
17771820,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7629725337028503,0.3288342356681824,0.3000996112823486,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9020050764083862,0.5500562191009521,0.5238419771194458,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9990000128746032,0.7594680786132812,0.5255341529846191,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8433659076690674,0.4484877586364746,0.4284420609474182,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6776207089424133,0.2280377447605133,1.0480551719665527,284.9505920410156,284.95001220703125,301.07537841796875,295.7967224121094,299.0263671875,297.2502136230469,284.9505920410156,1.0,0.6523101329803467,0.9125321507453918,0.9125321507453918,1.0,1.0,-3.393661975860596,1.571130394935608,1.822531580924988,0.8012940287590027,0.9895673394203186,0.9895673394203186,0.0,210.43019104003903,218.0,79212.4375,0.0,3442.714599609375,1.0,278.1499938964844,282.9235534667969,298.7985534667969,303.9262390136719,293.1499938964844,293.1499938964844,278.1499938964844,35956.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908583641052246,1.0,0.0,0.0,3.965970993041992,3.9659981727600098,1.0495238029761822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12309.29296875,0.0,1913.5838623046875,1895.4371337890625,0.0,3483.454833984375,0.976285994052887,1.0,0.0,3.0,1.0,0.0
17771880,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7629725337028503,0.3288342356681824,0.3000996112823486,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9020050764083862,0.5500562191009521,0.5238419771194458,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9990000128746032,0.7594680786132812,0.5255341529846191,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8433659076690674,0.4484877586364746,0.4284420609474182,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6776207089424133,0.2280377447605133,1.0480551719665527,284.9505920410156,284.95001220703125,301.07537841796875,295.7967224121094,299.0263671875,297.2502136230469,284.9505920410156,1.0,0.6523101329803467,0.9125321507453918,0.9125321507453918,1.0,1.0,-3.393661975860596,1.571130394935608,1.822531580924988,0.8012940287590027,0.9895673394203186,0.9895673394203186,0.0,210.43019104003903,218.0,79212.4375,0.0,3442.714599609375,1.0,278.1499938964844,282.9235534667969,298.7985534667969,303.9262390136719,293.1499938964844,293.1499938964844,278.1499938964844,35956.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908583641052246,1.0,0.0,0.0,3.965970993041992,3.9659981727600098,1.0495238029761822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12309.29296875,0.0,1913.5838623046875,1895.4371337890625,0.0,3483.454833984375,0.976285994052887,1.0,0.0,3.0,1.0,0.0
17771940,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7609104514122009,0.3284088671207428,0.2997947633266449,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8993869423866272,0.5492532849311829,0.5231686234474182,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9990000128746032,0.7609303593635559,0.5291755199432373,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8412979245185852,0.4481378197669983,0.4281922280788421,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.67594313621521,0.2279949635267257,1.0482361316680908,284.9502868652344,284.95001220703125,301.0332336425781,295.79296875,299.00445556640625,297.2456970214844,284.9503173828125,1.0,0.6537932753562927,0.9122430682182312,0.9122430682182312,1.0,1.0,-3.396702766418457,1.572569489479065,1.824133276939392,0.8020702004432678,0.9894968271255492,0.9894968271255492,0.0,212.52305603027344,218.0,79242.5,0.0,3462.030029296875,1.0,278.1499938964844,282.9246826171875,298.7948913574219,303.9248352050781,293.1499938964844,293.1499938964844,278.1499938964844,35969.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088663458824158,1.0,0.0,0.0,3.966543436050415,3.9665706157684326,1.049826892085548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12312.962890625,0.0,1914.427490234375,1895.4371337890625,0.0,3486.07958984375,0.97642183303833,1.0,0.0,3.0,1.0,0.0
17772000,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7599273920059204,0.3282060623168945,0.2996502220630646,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8981354832649231,0.5488727688789368,0.5228506326675415,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9990000128746032,0.7616212368011475,0.5306954979896545,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8403108716011047,0.4479708075523376,0.4280737936496734,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6751396059989929,0.2279731780290603,1.0483198165893557,284.9500732421875,284.95001220703125,301.01324462890625,295.7909851074219,298.994140625,297.2436828613281,284.9500732421875,1.0,0.6544744372367859,0.9121070504188538,0.9121070504188538,1.0,1.0,-3.3979358673095703,1.5731505155563354,1.8247853517532349,0.8023866415023804,0.9893184900283812,0.9893184900283812,0.0,213.52804565429688,221.0,79251.9765625,0.0,3470.7431640625,1.0,278.1499938964844,282.9251708984375,298.79296875,303.9237365722656,293.1499938964844,293.1499938964844,278.1499938964844,35977.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089992642402648,1.0,0.0,0.0,3.96660828590393,3.966635465621948,1.04986122551054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.873046875,0.0,1914.581298828125,1895.4371337890625,0.0,3487.314453125,0.976440727710724,1.0,0.0,3.0,1.0,0.0
17772060,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.756705105304718,0.3275573551654815,0.2991955280303955,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8940211534500122,0.5476675033569336,0.5218533277511597,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9985853433609008,0.7639198899269104,0.5340369343757629,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8370628952980042,0.4474343657493591,0.427701473236084,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6724779009819031,0.2278957664966583,1.048588752746582,284.94854736328125,284.95001220703125,300.95025634765625,295.783935546875,298.9620666503906,297.2383728027344,284.948486328125,1.0,0.6564701199531555,0.9116848707199096,0.9116848707199096,1.0,1.0,-3.400143384933472,1.5741677284240725,1.8259756565094,0.8029670119285583,0.98761647939682,0.98761647939682,0.0,216.83497619628903,224.0,79246.25,0.0,3495.053466796875,1.0,278.1499938964844,282.9264221191406,298.7858581542969,303.9173889160156,293.1499938964844,293.1499938964844,278.1499938964844,36028.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093874096870422,1.0,0.0,0.0,3.965297937393189,3.965325117111206,1.0491676221136004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.681640625,0.0,1913.2943115234373,1895.4371337890625,0.0,3490.917724609375,0.9761690497398376,1.0,0.0,3.0,1.0,0.0
17772120,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.756705105304718,0.3275573551654815,0.2991955280303955,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8940211534500122,0.5476675033569336,0.5218533277511597,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9985853433609008,0.7639198899269104,0.5340369343757629,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8370628952980042,0.4474343657493591,0.427701473236084,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6724779009819031,0.2278957664966583,1.048588752746582,284.94854736328125,284.95001220703125,300.95025634765625,295.783935546875,298.9620666503906,297.2383728027344,284.948486328125,1.0,0.6564701199531555,0.9116848707199096,0.9116848707199096,1.0,1.0,-3.400143384933472,1.5741677284240725,1.8259756565094,0.8029670119285583,0.98761647939682,0.98761647939682,0.0,216.83497619628903,224.0,79246.25,0.0,3495.053466796875,1.0,278.1499938964844,282.9264221191406,298.7858581542969,303.9173889160156,293.1499938964844,293.1499938964844,278.1499938964844,36028.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093874096870422,1.0,0.0,0.0,3.965297937393189,3.965325117111206,1.0491676221136004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.681640625,0.0,1913.2943115234373,1895.4371337890625,0.0,3490.917724609375,0.9761690497398376,1.0,0.0,3.0,1.0,0.0
17772180,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.7534531354904175,0.3268925547599792,0.2987304627895355,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8898447751998901,0.5464426279067993,0.5208424925804138,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9966351389884948,0.7665392160415649,0.5359593629837036,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8337723612785339,0.4468797743320465,0.4273171722888946,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.669775664806366,0.2278110384941101,1.0488440990447998,284.94683837890625,284.95001220703125,300.8864440917969,295.7754821777344,298.9306335449219,297.2350158691406,284.94677734375,1.0,0.6582692861557007,0.9112627506256104,0.9112627506256104,1.0,1.0,-3.4005439281463623,1.5743155479431152,1.826228380203247,0.8030640482902527,0.9846075773239136,0.9846075773239136,0.0,220.2071990966797,227.0,79192.7890625,0.0,3515.553466796875,1.0,278.1499938964844,282.9281616210937,298.777099609375,303.9061584472656,293.1499938964844,293.1499938964844,278.1499938964844,36100.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097014665603638,1.0,0.0,0.0,3.961143493652344,3.961170673370361,1.0469705102877924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.962890625,0.0,1908.4835205078125,1895.4371337890625,0.0,3493.8330078125,0.9752716422080994,1.0,0.0,3.0,1.0,0.0
17772240,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.7534531354904175,0.3268925547599792,0.2987304627895355,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8898447751998901,0.5464426279067993,0.5208424925804138,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9966351389884948,0.7665392160415649,0.5359593629837036,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8337723612785339,0.4468797743320465,0.4273171722888946,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.669775664806366,0.2278110384941101,1.0488440990447998,284.94683837890625,284.95001220703125,300.8864440917969,295.7754821777344,298.9306335449219,297.2350158691406,284.94677734375,1.0,0.6582692861557007,0.9112627506256104,0.9112627506256104,1.0,1.0,-3.4005439281463623,1.5743155479431152,1.826228380203247,0.8030640482902527,0.9846075773239136,0.9846075773239136,0.0,220.2071990966797,227.0,79192.7890625,0.0,3515.553466796875,1.0,278.1499938964844,282.9281616210937,298.777099609375,303.9061584472656,293.1499938964844,293.1499938964844,278.1499938964844,36100.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097014665603638,1.0,0.0,0.0,3.961143493652344,3.961170673370361,1.0469705102877924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.962890625,0.0,1908.4835205078125,1895.4371337890625,0.0,3493.8330078125,0.9752716422080994,1.0,0.0,3.0,1.0,0.0
17772300,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7519246339797974,0.3265596032142639,0.2984932065010071,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8878703117370605,0.5458282232284546,0.5203307271003723,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9957356452941896,0.7679132223129272,0.5369395613670349,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8322252631187439,0.44660085439682,0.4271190762519836,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.6685140132904053,0.2277709245681762,1.048962116241455,284.94647216796875,284.95001220703125,300.854248046875,295.77069091796875,298.9150390625,297.2338562011719,284.9464416503906,1.0,0.6591313481330872,0.9110516905784608,0.9110516905784608,1.0,1.0,-3.400739908218384,1.5743889808654783,1.8263509273529053,0.8031036257743835,0.9831584095954896,0.9831584095954896,0.0,221.81854248046875,227.0,79159.59375,0.0,3525.35595703125,1.0,278.1499938964844,282.9295349121094,298.7721252441406,303.8992004394531,293.1499938964844,293.1499938964844,278.1499938964844,36125.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098284244537354,1.0,0.0,0.0,3.958313226699829,3.958340406417847,1.0454748462507268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.8310546875,0.0,1905.01220703125,1895.4371337890625,0.0,3495.01123046875,0.9746495485305786,1.0,0.0,3.0,1.0,0.0
17772360,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7504372596740723,0.3262264430522918,0.2982548177242279,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8859423995018005,0.5452132225036621,0.5198172926902771,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9948636293411256,0.769296407699585,0.5379306674003601,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8307173848152161,0.4463217258453369,0.4269196391105652,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6672895550727844,0.2277320176362991,1.0490808486938477,284.9462585449219,284.95001220703125,300.82183837890625,295.7655029296875,298.8994140625,297.2327880859375,284.9462585449219,1.0,0.6599804759025574,0.9108449220657348,0.9108449220657348,1.0,1.0,-3.400930881500244,1.5744599103927612,1.826470971107483,0.8031439781188965,0.9817559123039246,0.9817559123039246,0.0,223.40737915039065,230.0,79124.171875,0.0,3535.03125,1.0,278.1499938964844,282.9310302734375,298.7668151855469,303.8917541503906,293.1499938964844,293.1499938964844,278.1499938964844,36144.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099583625793456,1.0,0.0,0.0,3.955273151397705,3.955300092697144,1.04386947441526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.283203125,0.0,1901.2296142578125,1895.4371337890625,0.0,3496.217041015625,0.97397643327713,1.0,0.0,3.0,1.0,0.0
17772420,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7475705742835999,0.3255585432052612,0.2977746725082397,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8822107315063477,0.5439809560775757,0.5187860131263733,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9931852221488952,0.7720714807510376,0.5399275422096252,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.827802836894989,0.44576296210289,0.4265177845954895,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6649393439292908,0.2276572734117508,1.0493223667144775,284.94610595703125,284.95001220703125,300.7564697265625,295.7538757324219,298.8680419921875,297.2309265136719,284.9460754394531,1.0,0.6616498827934265,0.9104313850402832,0.9104313850402832,1.0,1.0,-3.401321649551392,1.5746058225631714,1.8267157077789309,0.8032277822494507,0.9790449142456056,0.9790449142456056,0.0,226.5296630859375,233.0,79047.1953125,0.0,3554.08544921875,1.0,278.1499938964844,282.9342956542969,298.7552185058594,303.8754272460937,293.1499938964844,293.1499938964844,278.1499938964844,36169.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102379083633424,1.0,0.0,0.0,3.948709964752197,3.948736906051636,1.0404081649539876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12267.9384765625,0.0,1892.9580078125,1895.4371337890625,0.0,3498.8115234375,0.9725128412246704,1.0,0.0,3.0,1.0,0.0
17772480,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7475705742835999,0.3255585432052612,0.2977746725082397,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8822107315063477,0.5439809560775757,0.5187860131263733,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9931852221488952,0.7720714807510376,0.5399275422096252,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.827802836894989,0.44576296210289,0.4265177845954895,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6649393439292908,0.2276572734117508,1.0493223667144775,284.94610595703125,284.95001220703125,300.7564697265625,295.7538757324219,298.8680419921875,297.2309265136719,284.9460754394531,1.0,0.6616498827934265,0.9104313850402832,0.9104313850402832,1.0,1.0,-3.401321649551392,1.5746058225631714,1.8267157077789309,0.8032277822494507,0.9790449142456056,0.9790449142456056,0.0,226.5296630859375,233.0,79047.1953125,0.0,3554.08544921875,1.0,278.1499938964844,282.9342956542969,298.7552185058594,303.8754272460937,293.1499938964844,293.1499938964844,278.1499938964844,36169.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102379083633424,1.0,0.0,0.0,3.948709964752197,3.948736906051636,1.0404081649539876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12267.9384765625,0.0,1892.9580078125,1895.4371337890625,0.0,3498.8115234375,0.9725128412246704,1.0,0.0,3.0,1.0,0.0
17772540,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7448188066482544,0.3248841166496277,0.2972875833511352,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8786130547523499,0.5427415370941162,0.51774662733078,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9915602803230286,0.7748224139213562,0.5419138073921204,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8249914646148682,0.4452023208141327,0.4261122941970825,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6626959443092346,0.2275845259428024,1.0495662689208984,284.9460144042969,284.95001220703125,300.6903381347656,295.740478515625,298.8363647460937,297.2292175292969,284.9460144042969,1.0,0.663286566734314,0.9100178480148317,0.9100178480148317,1.0,1.0,-3.4016807079315186,1.5747357606887815,1.8269449472427368,0.8033063411712646,0.9763413667678832,0.9763413667678832,0.0,229.6007537841797,236.0,78959.609375,0.0,3572.770751953125,1.0,278.1499938964844,282.93768310546875,298.7416381835937,303.8564758300781,293.1499938964844,293.1499938964844,278.1499938964844,36185.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105208516120912,1.0,0.0,0.0,3.9415512084960938,3.941578149795532,1.0366391052230028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12249.3154296875,0.0,1883.865966796875,1895.4371337890625,0.0,3501.436767578125,0.9709083437919616,1.0,0.0,3.0,1.0,0.0
17772600,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7448188066482544,0.3248841166496277,0.2972875833511352,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8786130547523499,0.5427415370941162,0.51774662733078,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9915602803230286,0.7748224139213562,0.5419138073921204,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8249914646148682,0.4452023208141327,0.4261122941970825,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6626959443092346,0.2275845259428024,1.0495662689208984,284.9460144042969,284.95001220703125,300.6903381347656,295.740478515625,298.8363647460937,297.2292175292969,284.9460144042969,1.0,0.663286566734314,0.9100178480148317,0.9100178480148317,1.0,1.0,-3.4016807079315186,1.5747357606887815,1.8269449472427368,0.8033063411712646,0.9763413667678832,0.9763413667678832,0.0,229.6007537841797,236.0,78959.609375,0.0,3572.770751953125,1.0,278.1499938964844,282.93768310546875,298.7416381835937,303.8564758300781,293.1499938964844,293.1499938964844,278.1499938964844,36185.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105208516120912,1.0,0.0,0.0,3.9415512084960938,3.941578149795532,1.0366391052230028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12249.3154296875,0.0,1883.865966796875,1895.4371337890625,0.0,3501.436767578125,0.9709083437919616,1.0,0.0,3.0,1.0,0.0
17772660,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7421492338180542,0.3242030441761017,0.2967942655086517,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8751130700111389,0.5414953231811523,0.5167005658149719,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9899575114250184,0.777545690536499,0.5438824892044067,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.822245180606842,0.4446399509906769,0.4257046282291412,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6605284214019775,0.2275114506483078,1.0498075485229492,284.9459228515625,284.95001220703125,300.62353515625,295.7252197265625,298.804443359375,297.2275695800781,284.9459228515625,1.0,0.6649054884910583,0.909603238105774,0.909603238105774,1.0,1.0,-3.4019970893859863,1.574844241142273,1.827152729034424,0.8033756017684937,0.9735713005065918,0.9735713005065918,0.0,232.6537628173828,239.0,78863.5078125,0.0,3591.253662109375,1.0,278.1499938964844,282.9410400390625,298.7265319824219,303.8354187011719,293.1499938964844,293.1499938964844,278.1499938964844,36198.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108625054359436,1.0,0.0,0.0,3.9339778423309326,3.934004783630371,1.03265938378172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12228.8564453125,0.0,1874.2569580078125,1895.4371337890625,0.0,3504.606201171875,0.969208300113678,1.0,0.0,3.0,1.0,0.0
17772720,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7421492338180542,0.3242030441761017,0.2967942655086517,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8751130700111389,0.5414953231811523,0.5167005658149719,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9899575114250184,0.777545690536499,0.5438824892044067,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.822245180606842,0.4446399509906769,0.4257046282291412,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6605284214019775,0.2275114506483078,1.0498075485229492,284.9459228515625,284.95001220703125,300.62353515625,295.7252197265625,298.804443359375,297.2275695800781,284.9459228515625,1.0,0.6649054884910583,0.909603238105774,0.909603238105774,1.0,1.0,-3.4019970893859863,1.574844241142273,1.827152729034424,0.8033756017684937,0.9735713005065918,0.9735713005065918,0.0,232.6537628173828,239.0,78863.5078125,0.0,3591.253662109375,1.0,278.1499938964844,282.9410400390625,298.7265319824219,303.8354187011719,293.1499938964844,293.1499938964844,278.1499938964844,36198.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108625054359436,1.0,0.0,0.0,3.9339778423309326,3.934004783630371,1.03265938378172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12228.8564453125,0.0,1874.2569580078125,1895.4371337890625,0.0,3504.606201171875,0.969208300113678,1.0,0.0,3.0,1.0,0.0
17772780,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.7395507097244263,0.3235138058662414,0.2962936460971832,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8717018961906433,0.5402408242225647,0.5156465768814087,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9883699417114258,0.780235230922699,0.5458288192749023,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8195496797561646,0.4440758526325226,0.4252949357032776,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6584287285804749,0.2274370938539505,1.050042748451233,284.94580078125,284.95001220703125,300.5560913085937,295.7079772949219,298.772216796875,297.2259216308594,284.94580078125,1.0,0.6665079593658447,0.9091886878013612,0.9091886878013612,1.0,1.0,-3.4022581577301025,1.574925661087036,1.827332615852356,0.8034327626228333,0.9706756472587584,0.9706756472587584,0.0,235.69406127929688,242.0,78756.90625,0.0,3609.53466796875,1.0,278.1499938964844,282.94439697265625,298.7095031738281,303.81182861328125,293.1499938964844,293.1499938964844,278.1499938964844,36212.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911250650882721,1.0,0.0,0.0,3.9259114265441895,3.925938129425049,1.0284288691764232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.1201171875,0.0,1864.053466796875,1895.4371337890625,0.0,3508.206787109375,0.9673970341682434,1.0,0.0,3.0,1.0,0.0
17772840,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.7395507097244263,0.3235138058662414,0.2962936460971832,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8717018961906433,0.5402408242225647,0.5156465768814087,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9883699417114258,0.780235230922699,0.5458288192749023,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8195496797561646,0.4440758526325226,0.4252949357032776,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6584287285804749,0.2274370938539505,1.050042748451233,284.94580078125,284.95001220703125,300.5560913085937,295.7079772949219,298.772216796875,297.2259216308594,284.94580078125,1.0,0.6665079593658447,0.9091886878013612,0.9091886878013612,1.0,1.0,-3.4022581577301025,1.574925661087036,1.827332615852356,0.8034327626228333,0.9706756472587584,0.9706756472587584,0.0,235.69406127929688,242.0,78756.90625,0.0,3609.53466796875,1.0,278.1499938964844,282.94439697265625,298.7095031738281,303.81182861328125,293.1499938964844,293.1499938964844,278.1499938964844,36212.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911250650882721,1.0,0.0,0.0,3.9259114265441895,3.925938129425049,1.0284288691764232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.1201171875,0.0,1864.053466796875,1895.4371337890625,0.0,3508.206787109375,0.9673970341682434,1.0,0.0,3.0,1.0,0.0
