time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7382749915122986,0.3231671452522278,0.2960415184497833,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8700267672538757,0.5396115183830261,0.5151177048683167,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.987580955028534,0.7815724611282349,0.5467967391014099,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8182158470153809,0.443793386220932,0.4250896275043487,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.6574015617370605,0.227399542927742,1.0501587390899658,284.9457092285156,284.95001220703125,300.5220947265625,295.6985778808594,298.75604248046875,297.22509765625,284.9457092285156,1.0,0.6673054695129395,0.9089813828468324,0.9089813828468324,1.0,1.0,-3.4023754596710205,1.574959635734558,1.8274158239364624,0.8034583330154419,0.969192385673523,0.969192385673523,0.0,237.2126922607422,242.0,78700.90625,0.0,3618.6357421875,1.0,278.1499938964844,282.9460754394531,298.70050048828125,303.79937744140625,293.1499938964844,293.1499938964844,278.1499938964844,36219.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911484718322754,1.0,0.0,0.0,3.921753168106079,3.9217798709869385,1.026251425173541e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.173828125,0.0,1858.812255859375,1895.4371337890625,0.0,3510.37744140625,0.9664628505706788,1.0,0.0,3.0,1.0,0.0
17772960,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7370134592056274,0.3228172957897186,0.2957865297794342,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8683716058731079,0.5389789342880249,0.5145857334136963,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9867931604385376,0.7828956842422485,0.5477553606033325,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8168905377388,0.4435104727745056,0.4248838722705841,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6563892364501953,0.2273611277341842,1.0502710342407229,284.9455871582031,284.95001220703125,300.48797607421875,295.6886291503906,298.7397155761719,297.2242736816406,284.9455871582031,1.0,0.6680982112884521,0.908774733543396,0.908774733543396,1.0,1.0,-3.4024696350097656,1.5749824047088623,1.8274872303009035,0.8034788966178894,0.9676393270492554,0.9676393270492554,0.0,238.7286376953125,245.0,78640.1171875,0.0,3627.666259765625,1.0,278.1499938964844,282.9477233886719,298.6906433105469,303.78582763671875,293.1499938964844,293.1499938964844,278.1499938964844,36227.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117071628570556,1.0,0.0,0.0,3.917378187179565,3.917404890060425,1.0239630228170429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.2001953125,0.0,1853.3101806640625,1895.4371337890625,0.0,3512.440185546875,0.9654812216758728,1.0,0.0,3.0,1.0,0.0
17773020,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7345293760299683,0.3221114873886108,0.295271098613739,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8651176691055298,0.5377075672149658,0.5135159492492676,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9852227568626404,0.7855173349380493,0.5496554374694824,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8142573237419128,0.4429442882537842,0.4244717359542846,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6544058918952942,0.2272826582193374,1.0504883527755735,284.94537353515625,284.95001220703125,300.4192810058594,295.6671142578125,298.7069396972656,297.2226257324219,284.94537353515625,1.0,0.6696746945381165,0.9083614945411682,0.9083614945411682,1.0,1.0,-3.402614116668701,1.575006365776062,1.8276077508926392,0.8035097718238831,0.9644327759742736,0.9644327759742736,0.0,241.75831604003903,248.0,78510.546875,0.0,3645.61083984375,1.0,278.1499938964844,282.9510498046875,298.6694641113281,303.7566223144531,293.1499938964844,293.1499938964844,278.1499938964844,36244.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122005701065063,1.0,0.0,0.0,3.908209800720215,3.908236503601074,1.0191755563937477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12153.52734375,0.0,1841.818359375,1895.4371337890625,0.0,3517.014404296875,0.9634237289428712,1.0,0.0,3.0,1.0,0.0
17773080,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7345293760299683,0.3221114873886108,0.295271098613739,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8651176691055298,0.5377075672149658,0.5135159492492676,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9852227568626404,0.7855173349380493,0.5496554374694824,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8142573237419128,0.4429442882537842,0.4244717359542846,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6544058918952942,0.2272826582193374,1.0504883527755735,284.94537353515625,284.95001220703125,300.4192810058594,295.6671142578125,298.7069396972656,297.2226257324219,284.94537353515625,1.0,0.6696746945381165,0.9083614945411682,0.9083614945411682,1.0,1.0,-3.402614116668701,1.575006365776062,1.8276077508926392,0.8035097718238831,0.9644327759742736,0.9644327759742736,0.0,241.75831604003903,248.0,78510.546875,0.0,3645.61083984375,1.0,278.1499938964844,282.9510498046875,298.6694641113281,303.7566223144531,293.1499938964844,293.1499938964844,278.1499938964844,36244.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122005701065063,1.0,0.0,0.0,3.908209800720215,3.908236503601074,1.0191755563937477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12153.52734375,0.0,1841.818359375,1895.4371337890625,0.0,3517.014404296875,0.9634237289428712,1.0,0.0,3.0,1.0,0.0
17773140,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.7326723337173462,0.3215681314468384,0.2948731482028961,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8626933097839355,0.5367342233657837,0.5126962065696716,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9840309023857116,0.7874791622161865,0.5510784983634949,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8122674226760864,0.4425143599510193,0.4241586327552795,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.652933657169342,0.2272210121154785,1.0506445169448853,284.9451904296875,284.95001220703125,300.3666687011719,295.64923095703125,298.6817932128906,297.22137451171875,284.9451904296875,1.0,0.6708632707595825,0.9080474376678468,0.9080474376678468,1.0,1.0,-3.40267276763916,1.574999451637268,1.827673316001892,0.803521454334259,0.9618786573410034,0.9618786573410034,0.0,244.058349609375,248.0,78402.3046875,0.0,3659.1123046875,1.0,278.1499938964844,282.9535827636719,298.6516418457031,303.7320861816406,293.1499938964844,293.1499938964844,278.1499938964844,36257.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125903248786926,1.0,0.0,0.0,3.900753736495972,3.900780439376831,1.0152906497751246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12130.4365234375,0.0,1832.5042724609373,1895.4371337890625,0.0,3520.627197265625,0.9617515206336976,1.0,0.0,3.0,1.0,0.0
17773200,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.732090413570404,0.3213942646980285,0.2947454154491424,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8619358539581299,0.536424458026886,0.5124351382255554,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9836528301239014,0.788087010383606,0.5515199303627014,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8116406798362732,0.4423790574073791,0.4240601360797882,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6524747014045715,0.227200835943222,1.0506906509399414,284.9451599121094,284.95001220703125,300.3500061035156,295.643310546875,298.6737976074219,297.2209777832031,284.9451599121094,1.0,0.6712356805801392,0.9079482555389404,0.9079482555389404,1.0,1.0,-3.4026732444763184,1.5749884843826294,1.827684760093689,0.8035207986831665,0.9610527157783508,0.9610527157783508,0.0,244.7836303710937,251.0,78365.6875,0.0,3663.32666015625,1.0,278.1499938964844,282.95440673828125,298.6456298828125,303.7237243652344,293.1499938964844,293.1499938964844,278.1499938964844,36260.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127039313316344,1.0,0.0,0.0,3.898259162902832,3.898285627365112,1.0139923460883438e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12122.6357421875,0.0,1829.3865966796875,1895.4371337890625,0.0,3521.68017578125,0.9611921906471252,1.0,0.0,3.0,1.0,0.0
17773260,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.7294163107872009,0.3204427361488342,0.2940737009048462,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8585298657417297,0.5349013209342957,0.5111974477767944,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.9818208813667296,0.7904085516929626,0.5532614588737488,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8087302446365356,0.4415778517723083,0.4234958589076996,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.6502671837806702,0.2268598973751068,1.0500869750976562,284.9439392089844,284.95001220703125,300.2800598144531,295.617919921875,298.6392517089844,297.2171630859375,284.9438781738281,1.0,0.6726759076118469,0.9075354933738708,0.9075354933738708,1.0,1.0,-3.401069164276123,1.5741623640060425,1.826906681060791,0.803125262260437,0.9564269185066224,0.9564269185066224,0.0,247.99722290039065,254.0,78176.7578125,0.0,3678.131103515625,1.0,278.1499938964844,282.9573974609375,298.6203308105469,303.68707275390625,293.1499938964844,293.1499938964844,278.1499938964844,36312.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132100343704224,1.0,0.0,0.0,3.886470079421997,3.886496543884277,1.007868604574469e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.4111328125,0.0,1814.9974365234373,1895.4371337890625,0.0,3526.3701171875,0.9585598707199096,1.0,0.0,3.0,1.0,0.0
17773320,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.7294163107872009,0.3204427361488342,0.2940737009048462,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8585298657417297,0.5349013209342957,0.5111974477767944,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.9818208813667296,0.7904085516929626,0.5532614588737488,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8087302446365356,0.4415778517723083,0.4234958589076996,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.6502671837806702,0.2268598973751068,1.0500869750976562,284.9439392089844,284.95001220703125,300.2800598144531,295.617919921875,298.6392517089844,297.2171630859375,284.9438781738281,1.0,0.6726759076118469,0.9075354933738708,0.9075354933738708,1.0,1.0,-3.401069164276123,1.5741623640060425,1.826906681060791,0.803125262260437,0.9564269185066224,0.9564269185066224,0.0,247.99722290039065,254.0,78176.7578125,0.0,3678.131103515625,1.0,278.1499938964844,282.9573974609375,298.6203308105469,303.68707275390625,293.1499938964844,293.1499938964844,278.1499938964844,36312.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132100343704224,1.0,0.0,0.0,3.886470079421997,3.886496543884277,1.007868604574469e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.4111328125,0.0,1814.9974365234373,1895.4371337890625,0.0,3526.3701171875,0.9585598707199096,1.0,0.0,3.0,1.0,0.0
17773380,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7279258966445923,0.31986865401268,0.293654054403305,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8566697835922241,0.5340257287025452,0.5104769468307495,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.9807564616203308,0.7915127277374268,0.5540999174118042,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.807086706161499,0.441078782081604,0.4231266975402832,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.6489973664283752,0.2265872061252594,1.0493578910827637,284.94305419921875,284.95001220703125,300.243408203125,295.6044311523437,298.6207580566406,297.2144775390625,284.9429931640625,1.0,0.6733505129814148,0.9073210954666138,0.9073210954666138,1.0,1.0,-3.399386644363404,1.5733232498168943,1.8260635137557983,0.8027000427246094,0.953441858291626,0.953441858291626,0.0,249.7315216064453,254.0,78054.9140625,0.0,3684.148681640625,1.0,278.1499938964844,282.95904541015625,298.6065979003906,303.6659545898437,293.1499938964844,293.1499938964844,278.1499938964844,36354.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134157299995422,1.0,0.0,0.0,3.879060506820679,3.879086971282959,1.0040292863777722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.5654296875,0.0,1806.072021484375,1895.4371337890625,0.0,3528.275634765625,0.9569143056869508,1.0,0.0,3.0,1.0,0.0
17773440,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.7265029549598694,0.3192987442016601,0.2932288944721222,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8549158573150635,0.533173680305481,0.5097687244415283,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.979712724685669,0.7924460768699646,0.5548224449157715,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8054999113082886,0.4405727982521057,0.4227425456047058,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.6477685570716858,0.226287379860878,1.0484579801559448,284.9422302246094,284.95001220703125,300.2093200683594,295.5917358398437,298.603271484375,297.2115173339844,284.9421691894531,1.0,0.6739259362220764,0.9071227312088012,0.9071227312088012,1.0,1.0,-3.39734959602356,1.5723150968551636,1.825034499168396,0.8021806478500366,0.9504048228263856,0.9504048228263856,0.0,251.35693359375,257.0,77928.0,0.0,3688.673583984375,1.0,278.1499938964844,282.9607849121094,298.5936279296875,303.6451416015625,293.1499938964844,293.1499938964844,278.1499938964844,36398.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913567304611206,1.0,0.0,0.0,3.871325969696045,3.871352195739746,1.0000293286793749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12036.1748046875,0.0,1796.7891845703125,1895.4371337890625,0.0,3529.6796875,0.9551981091499328,1.0,0.0,3.0,1.0,0.0
17773500,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.7249893546104431,0.3186707496643066,0.2927521169185638,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8530731201171875,0.5322483777999878,0.5089923739433289,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.97857928276062,0.7933429479598999,0.555519163608551,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8038060069084167,0.4400063157081604,0.4223019778728485,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.6464488506317139,0.2259304821491241,1.0473041534423828,284.94146728515625,284.95001220703125,300.1736755371094,295.5783996582031,298.5848388671875,297.20806884765625,284.94140625,1.0,0.6744707822799683,0.906916320323944,0.906916320323944,1.0,1.0,-3.394763946533203,1.571041703224182,1.8237223625183103,0.8015172481536865,0.9470365047454834,0.9470365047454834,0.0,253.0541381835937,257.0,77781.5625,0.0,3692.288330078125,1.0,278.1499938964844,282.9629211425781,298.57989501953125,303.6222229003906,293.1499938964844,293.1499938964844,278.1499938964844,36444.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913678765296936,1.0,0.0,0.0,3.862319469451904,3.8623456954956055,9.953816970664775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.4755859375,0.0,1785.985595703125,1895.4371337890625,0.0,3530.71240234375,0.9531996250152588,1.0,0.0,3.0,1.0,0.0
17773560,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7234591841697693,0.3180178999900818,0.2922505140304565,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8512321710586548,0.5312949419021606,0.5081869959831238,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9774211049079896,0.7941933870315552,0.5561783909797668,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8021007776260376,0.4394118189811706,0.4218319952487945,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.6451101899147034,0.2255403399467468,1.0459879636764526,284.9408569335937,284.95001220703125,300.13787841796875,295.5648498535156,298.56622314453125,297.2044982910156,284.9407958984375,1.0,0.674971878528595,0.9067155122756958,0.9067155122756958,1.0,1.0,-3.3918375968933105,1.569604516029358,1.8222332000732424,0.8007640838623047,0.9435641169548036,0.9435641169548036,0.0,254.74627685546875,260.0,77624.140625,0.0,3695.046142578125,1.0,278.1499938964844,282.9653015136719,298.56597900390625,303.59832763671875,293.1499938964844,293.1499938964844,278.1499938964844,36489.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137542247772216,1.0,0.0,0.0,3.852550029754639,3.85257625579834,9.90352646113024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11979.0400390625,0.0,1774.272705078125,1895.4371337890625,0.0,3531.4111328125,0.9510295391082764,1.0,0.0,3.0,1.0,0.0
17773620,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.7203685641288757,0.3166505396366119,0.2911863029003143,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.8475844264030457,0.5293166041374207,0.5065029263496399,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.9750694036483764,0.7957906723022461,0.5574134588241577,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.7986901998519897,0.4381555616855621,0.4208211898803711,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.6424087882041931,0.224676251411438,1.042945384979248,284.9400329589844,284.95001220703125,300.0657958984375,295.5372314453125,298.5286865234375,297.1971740722656,284.94000244140625,1.0,0.6758556365966797,0.9063138961791992,0.9063138961791992,1.0,1.0,-3.3851442337036133,1.5663249492645264,1.818819284439087,0.7990355491638184,0.9365043044090272,0.9365043044090272,0.0,258.0950012207031,248.0,77281.59375,0.0,3698.31396484375,1.0,278.1499938964844,282.97088623046875,298.53765869140625,303.5480651855469,293.1499938964844,293.1499938964844,278.1499938964844,36565.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138052463531494,1.0,0.0,0.0,3.831067562103272,3.8310933113098153,9.79338665274554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11915.8994140625,0.0,1748.5408935546875,1895.4371337890625,0.0,3531.8837890625,0.9462493062019348,1.0,0.0,3.0,1.0,0.0
17773680,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.7203685641288757,0.3166505396366119,0.2911863029003143,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.8475844264030457,0.5293166041374207,0.5065029263496399,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.9750694036483764,0.7957906723022461,0.5574134588241577,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.7986901998519897,0.4381555616855621,0.4208211898803711,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.6424087882041931,0.224676251411438,1.042945384979248,284.9400329589844,284.95001220703125,300.0657958984375,295.5372314453125,298.5286865234375,297.1971740722656,284.94000244140625,1.0,0.6758556365966797,0.9063138961791992,0.9063138961791992,1.0,1.0,-3.3851442337036133,1.5663249492645264,1.818819284439087,0.7990355491638184,0.9365043044090272,0.9365043044090272,0.0,258.0950012207031,248.0,77281.59375,0.0,3698.31396484375,1.0,278.1499938964844,282.97088623046875,298.53765869140625,303.5480651855469,293.1499938964844,293.1499938964844,278.1499938964844,36565.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138052463531494,1.0,0.0,0.0,3.831067562103272,3.8310933113098153,9.79338665274554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11915.8994140625,0.0,1748.5408935546875,1895.4371337890625,0.0,3531.8837890625,0.9462493062019348,1.0,0.0,3.0,1.0,0.0
17773740,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.7214059829711914,0.3152527511119842,0.2898180186748504,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8490244150161743,0.5272846221923828,0.5044817924499512,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9783730506896972,0.7973092794418335,0.5583785772323608,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8003610968589783,0.4368532598018646,0.4194788038730621,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.6434034109115601,0.2237529158592224,1.0382603406906128,284.93817138671875,284.95001220703125,299.9930725097656,295.5089416503906,298.49090576171875,297.1899719238281,284.93804931640625,1.0,0.6723207831382751,0.9059122800827026,0.9059122800827026,1.0,1.0,-3.37498426437378,1.5613634586334229,1.813620686531067,0.7964426279067993,0.9279085397720336,0.9279085397720336,0.0,254.2736053466797,236.0,76863.7109375,0.0,3651.92236328125,1.0,278.1499938964844,282.9764404296875,298.5085144042969,303.4931335449219,293.1499938964844,293.1499938964844,278.1499938964844,36686.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137201309204102,1.0,0.0,0.0,3.8059136867523193,3.8059394359588623,9.665207016951172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.109375,0.0,1719.0013427734375,1895.4371337890625,0.0,3531.09521484375,0.9406635761260986,1.0,0.0,3.0,1.0,0.0
17773800,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.7214059829711914,0.3152527511119842,0.2898180186748504,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8490244150161743,0.5272846221923828,0.5044817924499512,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9783730506896972,0.7973092794418335,0.5583785772323608,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8003610968589783,0.4368532598018646,0.4194788038730621,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.6434034109115601,0.2237529158592224,1.0382603406906128,284.93817138671875,284.95001220703125,299.9930725097656,295.5089416503906,298.49090576171875,297.1899719238281,284.93804931640625,1.0,0.6723207831382751,0.9059122800827026,0.9059122800827026,1.0,1.0,-3.37498426437378,1.5613634586334229,1.813620686531067,0.7964426279067993,0.9279085397720336,0.9279085397720336,0.0,254.2736053466797,236.0,76863.7109375,0.0,3651.92236328125,1.0,278.1499938964844,282.9764404296875,298.5085144042969,303.4931335449219,293.1499938964844,293.1499938964844,278.1499938964844,36686.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137201309204102,1.0,0.0,0.0,3.8059136867523193,3.8059394359588623,9.665207016951172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.109375,0.0,1719.0013427734375,1895.4371337890625,0.0,3531.09521484375,0.9406635761260986,1.0,0.0,3.0,1.0,0.0
17773860,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.7247543931007385,0.3138641715049743,0.2883099019527435,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.853342592716217,0.5252286791801453,0.5022821426391602,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.984567165374756,0.7987787127494812,0.5591938495635986,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8048875331878662,0.4355392456054687,0.4179689288139343,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.6464974880218506,0.2228082120418548,1.032728910446167,284.9374084472656,284.95001220703125,299.9198303222656,295.4800109863281,298.45318603515625,297.1834411621094,284.9373474121094,1.0,0.6668422818183899,0.9055288434028624,0.9055288434028624,1.0,1.0,-3.3630385398864746,1.5555486679077148,1.80748987197876,0.7933499217033386,0.9191531538963318,0.9191531538963318,0.0,246.662353515625,224.0,76389.9609375,0.0,3579.805419921875,1.0,278.1499938964844,282.9839172363281,298.4785461425781,303.43280029296875,293.1499938964844,293.1499938964844,278.1499938964844,36787.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134057760238647,1.0,0.0,0.0,3.776512384414673,3.7765376567840576,9.516452905700136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11757.625,0.0,1684.620849609375,1895.4371337890625,0.0,3528.183349609375,0.9341381788253784,1.0,0.0,3.0,1.0,0.0
17773920,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.7247543931007385,0.3138641715049743,0.2883099019527435,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.853342592716217,0.5252286791801453,0.5022821426391602,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.984567165374756,0.7987787127494812,0.5591938495635986,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8048875331878662,0.4355392456054687,0.4179689288139343,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.6464974880218506,0.2228082120418548,1.032728910446167,284.9374084472656,284.95001220703125,299.9198303222656,295.4800109863281,298.45318603515625,297.1834411621094,284.9373474121094,1.0,0.6668422818183899,0.9055288434028624,0.9055288434028624,1.0,1.0,-3.3630385398864746,1.5555486679077148,1.80748987197876,0.7933499217033386,0.9191531538963318,0.9191531538963318,0.0,246.662353515625,224.0,76389.9609375,0.0,3579.805419921875,1.0,278.1499938964844,282.9839172363281,298.4785461425781,303.43280029296875,293.1499938964844,293.1499938964844,278.1499938964844,36787.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134057760238647,1.0,0.0,0.0,3.776512384414673,3.7765376567840576,9.516452905700136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11757.625,0.0,1684.620849609375,1895.4371337890625,0.0,3528.183349609375,0.9341381788253784,1.0,0.0,3.0,1.0,0.0
17773980,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.7295790910720825,0.3124850988388061,0.2867370545864105,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8596076369285583,0.5231552720069885,0.4999872744083404,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.9921523928642272,0.8002010583877563,0.5599191784858704,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8111407160758972,0.4342219233512878,0.4163768887519836,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.6510331034660339,0.221854567527771,1.0267773866653442,284.9375305175781,284.95001220703125,299.8460998535156,295.4504699707031,298.41558837890625,297.1775817871094,284.9374694824219,1.0,0.6602041721343994,0.9051454067230223,0.9051454067230223,1.0,1.0,-3.3501899242401123,1.5492979288101196,1.800891995429993,0.7900150418281555,0.9108660221099854,0.9108660221099854,0.0,237.02169799804688,212.0,75888.109375,0.0,3494.454345703125,1.0,278.1499938964844,282.9925537109375,298.4482116699219,303.3698425292969,293.1499938964844,293.1499938964844,278.1499938964844,36838.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129211902618408,1.0,0.0,0.0,3.7449793815612793,3.745004415512085,9.358195711683948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11670.4150390625,0.0,1647.8642578125,1895.4371337890625,0.0,3523.693359375,0.9271084070205688,1.0,0.0,3.0,1.0,0.0
17774040,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.7295790910720825,0.3124850988388061,0.2867370545864105,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8596076369285583,0.5231552720069885,0.4999872744083404,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.9921523928642272,0.8002010583877563,0.5599191784858704,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8111407160758972,0.4342219233512878,0.4163768887519836,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.6510331034660339,0.221854567527771,1.0267773866653442,284.9375305175781,284.95001220703125,299.8460998535156,295.4504699707031,298.41558837890625,297.1775817871094,284.9374694824219,1.0,0.6602041721343994,0.9051454067230223,0.9051454067230223,1.0,1.0,-3.3501899242401123,1.5492979288101196,1.800891995429993,0.7900150418281555,0.9108660221099854,0.9108660221099854,0.0,237.02169799804688,212.0,75888.109375,0.0,3494.454345703125,1.0,278.1499938964844,282.9925537109375,298.4482116699219,303.3698425292969,293.1499938964844,293.1499938964844,278.1499938964844,36838.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129211902618408,1.0,0.0,0.0,3.7449793815612793,3.745004415512085,9.358195711683948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11670.4150390625,0.0,1647.8642578125,1895.4371337890625,0.0,3523.693359375,0.9271084070205688,1.0,0.0,3.0,1.0,0.0
17774100,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.7323716878890991,0.3117938339710235,0.2859366238117218,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8632652759552002,0.5221086740493774,0.4988170266151428,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.996127724647522,0.8009132742881775,0.5602676868438721,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8146170973777771,0.4335587918758392,0.4155631065368652,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.6536954641342163,0.2213723957538604,1.023712158203125,284.9375915527344,284.95001220703125,299.80908203125,295.4354858398437,298.3968811035156,297.1749267578125,284.93756103515625,1.0,0.6566252708435059,0.90495365858078,0.90495365858078,1.0,1.0,-3.343369960784912,1.545980453491211,1.7973893880844116,0.788246750831604,0.906789243221283,0.906789243221283,0.0,231.8187866210937,212.0,75627.90625,0.0,3449.123779296875,1.0,278.1499938964844,282.9970092773437,298.43292236328125,303.3376770019531,293.1499938964844,293.1499938964844,278.1499938964844,36856.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912637174129486,1.0,0.0,0.0,3.728707790374756,3.7287328243255615,9.277052299694332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11625.6162109375,0.0,1629.06005859375,1895.4371337890625,0.0,3521.061767578125,0.9234768748283386,1.0,0.0,3.0,1.0,0.0
17774160,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.7352069616317749,0.3110949695110321,0.2851361036300659,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8669981360435486,0.5210501551628113,0.4976429045200348,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.9990000128746032,0.8017529845237732,0.5596833229064941,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8180790543556213,0.4328864514827728,0.414747953414917,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.6564180254936218,0.2208821922540664,1.020641803741455,284.9370422363281,284.95001220703125,299.77197265625,295.4203491210937,298.37841796875,297.1728515625,284.9369201660156,1.0,0.652863085269928,0.90477854013443,0.90477854013443,1.0,1.0,-3.3350634574890137,1.541938066482544,1.7931252717971802,0.7861300110816956,0.9021221399307252,0.9021221399307252,0.0,226.66159057617188,200.0,75341.0859375,0.0,3401.174072265625,1.0,278.1499938964844,283.00115966796875,298.4174499511719,303.3042907714844,293.1499938964844,293.1499938964844,278.1499938964844,36899.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123193025588988,1.0,0.0,0.0,3.711433172225952,3.7114579677581774,9.191292065224844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.9970703125,0.0,1609.4378662109375,1895.4371337890625,0.0,3518.115234375,0.9196301698684692,1.0,0.0,3.0,1.0,0.0
17774220,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7399412393569946,0.309634655714035,0.2835580706596374,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8732849359512329,0.5188553333282471,0.4953072071075439,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9990000128746032,0.8050040602684021,0.5462508201599121,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.8238165974617004,0.431469976902008,0.4131362736225128,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.6609857678413391,0.2198479175567627,1.0146335363388062,284.9302978515625,284.95001220703125,299.69744873046875,295.38970947265625,298.3447570800781,297.1754455566406,284.9300537109375,1.0,0.6442674994468689,0.9044281840324402,0.9044281840324402,1.0,1.0,-3.3058290481567383,1.5277334451675415,1.7780956029891968,0.7786979079246521,0.8867071270942688,0.8867071270942688,0.0,217.5239105224609,188.0,74520.1796875,0.0,3282.284912109375,1.0,278.1499938964844,283.00787353515625,298.3847961425781,303.2243347167969,293.1499938964844,293.1499938964844,278.45001220703125,37282.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911369562149048,1.0,0.0,0.0,3.665720462799072,3.66574501991272,8.966273981059203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.423828125,0.0,1560.3685302734375,1895.4371337890625,0.0,3509.309326171875,0.909614622592926,1.0,0.0,3.0,1.0,0.0
17774280,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7399412393569946,0.309634655714035,0.2835580706596374,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8732849359512329,0.5188553333282471,0.4953072071075439,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9990000128746032,0.8050040602684021,0.5462508201599121,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.8238165974617004,0.431469976902008,0.4131362736225128,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.6609857678413391,0.2198479175567627,1.0146335363388062,284.9302978515625,284.95001220703125,299.69744873046875,295.38970947265625,298.3447570800781,297.1754455566406,284.9300537109375,1.0,0.6442674994468689,0.9044281840324402,0.9044281840324402,1.0,1.0,-3.3058290481567383,1.5277334451675415,1.7780956029891968,0.7786979079246521,0.8867071270942688,0.8867071270942688,0.0,217.5239105224609,188.0,74520.1796875,0.0,3282.284912109375,1.0,278.1499938964844,283.00787353515625,298.3847961425781,303.2243347167969,293.1499938964844,293.1499938964844,278.45001220703125,37282.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911369562149048,1.0,0.0,0.0,3.665720462799072,3.66574501991272,8.966273981059203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.423828125,0.0,1560.3685302734375,1895.4371337890625,0.0,3509.309326171875,0.909614622592926,1.0,0.0,3.0,1.0,0.0
17774340,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7449477314949036,0.3088003993034363,0.282418817281723,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8798065781593323,0.5174311995506287,0.4935489892959595,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9990000128746032,0.8103915452957153,0.5324907898902893,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8296307325363159,0.4306375682353973,0.4119482040405273,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6657879948616028,0.2192050963640213,1.0100085735321045,285.0037536621094,284.95001220703125,299.6346130371094,295.3635559082031,298.3243713378906,297.1925048828125,285.00018310546875,1.0,0.6363195776939392,0.904133915901184,0.904133915901184,1.0,1.0,-3.2788002490997314,1.5146358013153076,1.7641645669937134,0.7716469764709473,0.9609053134918212,0.9609053134918212,0.0,209.07965087890625,188.0,73353.3046875,0.0,3174.821533203125,1.0,278.4369812011719,283.1096496582031,298.3389892578125,303.0430603027344,293.1499938964844,293.1499938964844,278.45001220703125,33531.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052721261978148,1.0,0.0,0.0,3.7547104358673096,3.754734992980957,9.406892331753624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11159.154296875,0.0,1633.8177490234375,1895.4371337890625,0.0,3452.676513671875,0.9268137216567992,1.0,0.0,3.0,1.0,0.0
17774400,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7460334300994873,0.3086090981960296,0.2822266519069671,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8812049627304077,0.5171251893043518,0.4932431876659393,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9990000128746032,0.8115068674087524,0.5296841263771057,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8308690786361694,0.4304524064064026,0.4117483496665954,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6668338179588318,0.2190778702497482,1.009225845336914,284.9903564453125,284.95001220703125,299.62261962890625,295.3585510253906,298.3205871582031,297.19598388671875,284.9873962402344,1.0,0.6347569823265076,0.9040778279304504,0.9040778279304504,1.0,1.0,-3.2736458778381348,1.5121355056762695,1.7615103721618652,0.7703107595443726,0.9570005536079408,0.9570005536079408,0.0,207.3972930908203,176.0,73288.6875,0.0,3154.106689453125,1.0,278.443115234375,283.1000671386719,298.3405456542969,303.0545654296875,293.1499938964844,293.1499938964844,278.1499938964844,33866.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052505493164062,1.0,0.0,0.0,3.763896942138672,3.7639217376708975,9.45298040733178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.2978515625,0.0,1647.1549072265625,1895.4371337890625,0.0,3452.47607421875,0.9289811253547668,1.0,0.0,3.0,1.0,0.0
17774460,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7523497939109802,0.3066775202751159,0.2803559005260467,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8895400166511536,0.5143619179725647,0.4905394315719604,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9990000128746032,0.8179418444633484,0.5124725699424744,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.838250994682312,0.4285368025302887,0.4098164141178131,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.6730725765228271,0.2178632616996765,1.0027194023132324,284.8885803222656,284.95001220703125,299.5475158691406,295.3269348144531,298.29229736328125,297.20916748046875,284.8892517089844,1.0,0.624494731426239,0.9037618041038512,0.9037618041038512,1.0,1.0,-3.237308979034424,1.4945087432861328,1.742800235748291,0.7609063386917114,0.8519260883331299,0.8519260883331299,0.0,197.0576934814453,179.0,72884.4453125,0.0,3018.16650390625,1.0,278.1571655273437,282.9984436035156,298.3342590332031,303.10369873046875,293.1499938964844,293.1499938964844,278.45001220703125,39758.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100760817527772,1.0,0.0,0.0,3.597325563430786,3.5973496437072754,8.634809773866436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10534.8818359375,0.0,1503.0650634765625,1895.4371337890625,0.0,3497.3095703125,0.8967301845550537,1.0,0.0,3.0,1.0,0.0
17774520,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7523497939109802,0.3066775202751159,0.2803559005260467,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8895400166511536,0.5143619179725647,0.4905394315719604,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9990000128746032,0.8179418444633484,0.5124725699424744,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.838250994682312,0.4285368025302887,0.4098164141178131,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.6730725765228271,0.2178632616996765,1.0027194023132324,284.8885803222656,284.95001220703125,299.5475158691406,295.3269348144531,298.29229736328125,297.20916748046875,284.8892517089844,1.0,0.624494731426239,0.9037618041038512,0.9037618041038512,1.0,1.0,-3.237308979034424,1.4945087432861328,1.742800235748291,0.7609063386917114,0.8519260883331299,0.8519260883331299,0.0,197.0576934814453,179.0,72884.4453125,0.0,3018.16650390625,1.0,278.1571655273437,282.9984436035156,298.3342590332031,303.10369873046875,293.1499938964844,293.1499938964844,278.45001220703125,39758.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100760817527772,1.0,0.0,0.0,3.597325563430786,3.5973496437072754,8.634809773866436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10534.8818359375,0.0,1503.0650634765625,1895.4371337890625,0.0,3497.3095703125,0.8967301845550537,1.0,0.0,3.0,1.0,0.0
17774580,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.7558549642562866,0.3055987358093261,0.2790360748767853,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8940431475639343,0.5125130414962769,0.4884083271026611,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.9990000128746032,0.8257507085800171,0.5027933120727539,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8423538208007812,0.427376240491867,0.4083523452281952,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.6764250993728638,0.2170702517032623,0.9977170825004578,284.9736633300781,284.95001220703125,299.4722595214844,295.2948913574219,298.2706604003906,297.23443603515625,284.9728698730469,1.0,0.6186972856521606,0.9034457802772522,0.9034457802772522,1.0,1.0,-3.21372127532959,1.4831101894378662,1.7306110858917236,0.7545149326324463,0.918157696723938,0.918157696723938,0.0,191.2280120849609,182.0,71662.953125,0.0,2936.2666015625,1.0,278.44189453125,283.1127624511719,298.2724304199219,302.88165283203125,293.1499938964844,293.1499938964844,278.1499938964844,34843.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023786783218384,1.0,0.0,0.0,3.666993141174317,3.6670172214508057,8.972500609161216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.40625,0.0,1543.463134765625,1895.4371337890625,0.0,3425.7470703125,0.9081686735153198,1.0,0.0,3.0,1.0,0.0
17774640,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.7558549642562866,0.3055987358093261,0.2790360748767853,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8940431475639343,0.5125130414962769,0.4884083271026611,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.9990000128746032,0.8257507085800171,0.5027933120727539,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8423538208007812,0.427376240491867,0.4083523452281952,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.6764250993728638,0.2170702517032623,0.9977170825004578,284.9736633300781,284.95001220703125,299.4722595214844,295.2948913574219,298.2706604003906,297.23443603515625,284.9728698730469,1.0,0.6186972856521606,0.9034457802772522,0.9034457802772522,1.0,1.0,-3.21372127532959,1.4831101894378662,1.7306110858917236,0.7545149326324463,0.918157696723938,0.918157696723938,0.0,191.2280120849609,182.0,71662.953125,0.0,2936.2666015625,1.0,278.44189453125,283.1127624511719,298.2724304199219,302.88165283203125,293.1499938964844,293.1499938964844,278.1499938964844,34843.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023786783218384,1.0,0.0,0.0,3.666993141174317,3.6670172214508057,8.972500609161216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.40625,0.0,1543.463134765625,1895.4371337890625,0.0,3425.7470703125,0.9081686735153198,1.0,0.0,3.0,1.0,0.0
17774700,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7564712762832642,0.3047104179859161,0.2783865332603454,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.8948732614517212,0.5112231969833374,0.4873687028884887,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.9990000128746032,0.8286037445068359,0.5003693103790283,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8431943655014038,0.426498532295227,0.4076648950576782,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.6770616173744202,0.216528370976448,0.9955477118492126,284.8586730957031,284.95001220703125,299.4345397949219,295.2787170410156,298.2552490234375,297.23858642578125,284.85955810546875,1.0,0.6168476343154907,0.9032877683639526,0.9032877683639526,1.0,1.0,-3.205339908599853,1.4790370464324951,1.7263027429580688,0.7523212432861328,0.8297833204269409,0.8297833204269409,0.0,189.6835784912109,182.0,72021.3125,0.0,2910.302978515625,1.0,278.1977844238281,282.990234375,298.2981872558594,303.05499267578125,293.1499938964844,293.1499938964844,278.1499938964844,39820.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066713452339172,1.0,0.0,0.0,3.589994192123413,3.5900182723999023,8.599649845564272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11133.220703125,0.0,1495.5408935546875,1895.4371337890625,0.0,3465.687255859375,0.8922483921051025,1.0,0.0,3.0,1.0,0.0
