time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7561309337615967,0.303801953792572,0.2775188386440277,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8945891857147217,0.5099010467529297,0.4860717058181762,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9990000128746032,0.8310737609863281,0.4994991421699524,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8430624008178711,0.425576388835907,0.4067550599575043,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6768136620521545,0.2159270942211151,0.9927891492843628,284.90557861328125,284.95001220703125,299.3968200683594,295.262451171875,298.2384338378906,297.239990234375,284.9061584472656,1.0,0.6154544353485107,0.9031436443328856,0.9031436443328856,1.0,1.0,-3.197277545928955,1.4751219749450684,1.7221555709838867,0.7501983642578125,0.8397248387336731,0.8397248387336731,0.0,188.91812133789065,185.0,71529.140625,0.0,2889.3740234375,1.0,278.15838623046875,283.035888671875,298.2685546875,302.94110107421875,293.1499938964844,293.1499938964844,278.45001220703125,39335.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067533016204834,1.0,0.0,0.0,3.504769802093506,3.504793167114258,8.196195722121047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.9072265625,0.0,1401.48193359375,1895.4371337890625,0.0,3466.448974609375,0.8760692477226257,1.0,0.0,3.0,1.0,0.0
17774820,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7552129030227661,0.3026177883148193,0.276346743106842,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8935139179229736,0.5079841613769531,0.4841313362121582,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9990000128746032,0.8362441658973694,0.4992503821849823,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8423659801483154,0.4243772327899933,0.4054934084415436,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.6758912801742554,0.215037852525711,0.9884787797927856,284.9810791015625,284.95001220703125,299.32135009765625,295.2296447753906,298.2080383300781,297.248779296875,284.9803161621094,1.0,0.6138671636581421,0.9028555154800416,0.9028555154800416,1.0,1.0,-3.1865291595458984,1.4698997735977173,1.7166292667388916,0.7473280429840088,0.9072214365005492,0.9072214365005492,0.0,188.3437957763672,188.0,70648.0625,0.0,2864.0458984375,1.0,278.4412536621094,283.136474609375,298.2109375,302.74951171875,293.1499938964844,293.1499938964844,278.1499938964844,34373.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999066948890686,1.0,0.0,0.0,3.5964431762695312,3.596466302871704,8.630573802292929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.3271484375,0.0,1462.40576171875,1895.4371337890625,0.0,3402.71435546875,0.8920196294784546,1.0,0.0,3.0,1.0,0.0
17774880,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7552129030227661,0.3026177883148193,0.276346743106842,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8935139179229736,0.5079841613769531,0.4841313362121582,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9990000128746032,0.8362441658973694,0.4992503821849823,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8423659801483154,0.4243772327899933,0.4054934084415436,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.6758912801742554,0.215037852525711,0.9884787797927856,284.9810791015625,284.95001220703125,299.32135009765625,295.2296447753906,298.2080383300781,297.248779296875,284.9803161621094,1.0,0.6138671636581421,0.9028555154800416,0.9028555154800416,1.0,1.0,-3.1865291595458984,1.4698997735977173,1.7166292667388916,0.7473280429840088,0.9072214365005492,0.9072214365005492,0.0,188.3437957763672,188.0,70648.0625,0.0,2864.0458984375,1.0,278.4412536621094,283.136474609375,298.2109375,302.74951171875,293.1499938964844,293.1499938964844,278.1499938964844,34373.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999066948890686,1.0,0.0,0.0,3.5964431762695312,3.596466302871704,8.630573802292929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.3271484375,0.0,1462.40576171875,1895.4371337890625,0.0,3402.71435546875,0.8920196294784546,1.0,0.0,3.0,1.0,0.0
17774940,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7540854811668396,0.3015947043895721,0.2756476402282715,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8921847343444824,0.50655198097229,0.483036458492279,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.8379448652267456,0.5002859830856323,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8413518071174622,0.4234001934528351,0.4047895073890686,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.674831211566925,0.2143741101026535,0.9861409068107604,284.86773681640625,284.95001220703125,299.2820129394531,295.2124328613281,298.18756103515625,297.2447814941406,284.8704528808594,1.0,0.6134911179542542,0.9027054309844972,0.9027054309844972,1.0,1.0,-3.181962013244629,1.467666506767273,1.714295506477356,0.7461591362953186,0.8213115930557251,0.8213115930557251,0.0,188.6629180908203,188.0,70999.0078125,0.0,2856.3818359375,1.0,278.19635009765625,283.01678466796875,298.2367248535156,302.9228515625,293.1499938964844,293.1499938964844,278.1499938964844,39800.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904836356639862,1.0,0.0,0.0,3.5165345668792725,3.5165579319000244,8.251312806351052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.849609375,0.0,1417.0828857421875,1895.4371337890625,0.0,3448.623046875,0.8760462999343872,1.0,0.0,3.0,1.0,0.0
17775000,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7524563074111938,0.3006503582000732,0.274789810180664,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8902901411056519,0.5052168965339661,0.481772243976593,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9990000128746032,0.8392921090126038,0.502077579498291,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8398327231407166,0.4224708080291748,0.4039181172847748,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.6733003854751587,0.2137061357498169,0.9833243489265442,284.9119873046875,284.95001220703125,299.2458190917969,295.196533203125,298.16815185546875,297.2398681640625,284.911865234375,1.0,0.6132774353027344,0.9025673866271972,0.9025673866271972,1.0,1.0,-3.177129983901977,1.465311050415039,1.711818814277649,0.7448980212211609,0.8333117365837097,0.8333117365837097,0.0,189.3426208496093,191.0,70667.1953125,0.0,2850.149169921875,1.0,278.15869140625,283.05596923828125,298.2069396972656,302.8209533691406,293.1499938964844,293.1499938964844,278.45001220703125,38863.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052278399467468,1.0,0.0,0.0,3.4495434761047363,3.449566125869751,7.939927968436677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.5869140625,0.0,1341.626708984375,1895.4371337890625,0.0,3452.2646484375,0.8634939193725586,1.0,0.0,3.0,1.0,0.0
17775060,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.7495248913764954,0.299258828163147,0.2735146284103393,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8867096900939941,0.5030888915061951,0.4797247052192688,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9990000128746032,0.8425854444503784,0.5058583617210388,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8369978070259094,0.4211186468601227,0.4026020765304565,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6703411340713501,0.2125879824161529,0.978398621082306,284.9801940917969,284.95001220703125,299.1703491210937,295.16314697265625,298.1319885253906,297.23779296875,284.9794921875,1.0,0.6133226752281189,0.9022467136383056,0.9022467136383056,1.0,1.0,-3.1701717376708984,1.4619132280349731,1.7082583904266355,0.7430452704429626,0.8969100713729858,0.8969100713729858,0.0,190.9206695556641,194.0,69871.3046875,0.0,2844.444091796875,1.0,278.4407958984375,283.1492919921875,298.1470642089844,302.6347351074219,293.1499938964844,293.1499938964844,278.75,34242.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989120125770569,1.0,0.0,0.0,3.5467538833618164,3.546776533126831,8.393737971346127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.48828125,0.0,1408.5318603515625,1895.4371337890625,0.0,3393.440673828125,0.8807644248008728,1.0,0.0,3.0,1.0,0.0
17775120,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.7495248913764954,0.299258828163147,0.2735146284103393,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8867096900939941,0.5030888915061951,0.4797247052192688,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9990000128746032,0.8425854444503784,0.5058583617210388,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8369978070259094,0.4211186468601227,0.4026020765304565,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6703411340713501,0.2125879824161529,0.978398621082306,284.9801940917969,284.95001220703125,299.1703491210937,295.16314697265625,298.1319885253906,297.23779296875,284.9794921875,1.0,0.6133226752281189,0.9022467136383056,0.9022467136383056,1.0,1.0,-3.1701717376708984,1.4619132280349731,1.7082583904266355,0.7430452704429626,0.8969100713729858,0.8969100713729858,0.0,190.9206695556641,194.0,69871.3046875,0.0,2844.444091796875,1.0,278.4407958984375,283.1492919921875,298.1470642089844,302.6347351074219,293.1499938964844,293.1499938964844,278.75,34242.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989120125770569,1.0,0.0,0.0,3.5467538833618164,3.546776533126831,8.393737971346127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.48828125,0.0,1408.5318603515625,1895.4371337890625,0.0,3393.440673828125,0.8807644248008728,1.0,0.0,3.0,1.0,0.0
17775180,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7464595437049866,0.2978902459144592,0.2723804414272308,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8829094171524048,0.5010260939598083,0.4778788089752197,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9990000128746032,0.8455536365509033,0.5102844834327698,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8340134024620056,0.4198720753192901,0.4015096724033355,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.66725093126297,0.2115163803100586,0.9740089178085328,285.0201110839844,284.95001220703125,299.094970703125,295.1295166015625,298.09527587890625,297.2345275878906,285.0162658691406,1.0,0.6138581037521362,0.901926040649414,0.901926040649414,1.0,1.0,-3.1653177738189697,1.459527611732483,1.7057901620864868,0.7417718768119812,0.978554904460907,0.978554904460907,0.0,192.92529296875,197.0,69395.3671875,0.0,2845.35302734375,1.0,278.7423400878906,283.21246337890625,298.121826171875,302.5639953613281,293.1499938964844,293.1499938964844,278.45001220703125,31941.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952924013137817,1.0,0.0,0.0,3.7147233486175537,3.714747428894043,9.2075958946225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.615234375,0.0,1575.4720458984375,1895.4371337890625,0.0,3359.664306640625,0.9165802001953124,1.0,0.0,3.0,1.0,0.0
17775240,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7464595437049866,0.2978902459144592,0.2723804414272308,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8829094171524048,0.5010260939598083,0.4778788089752197,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9990000128746032,0.8455536365509033,0.5102844834327698,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8340134024620056,0.4198720753192901,0.4015096724033355,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.66725093126297,0.2115163803100586,0.9740089178085328,285.0201110839844,284.95001220703125,299.094970703125,295.1295166015625,298.09527587890625,297.2345275878906,285.0162658691406,1.0,0.6138581037521362,0.901926040649414,0.901926040649414,1.0,1.0,-3.1653177738189697,1.459527611732483,1.7057901620864868,0.7417718768119812,0.978554904460907,0.978554904460907,0.0,192.92529296875,197.0,69395.3671875,0.0,2845.35302734375,1.0,278.7423400878906,283.21246337890625,298.121826171875,302.5639953613281,293.1499938964844,293.1499938964844,278.45001220703125,31941.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952924013137817,1.0,0.0,0.0,3.7147233486175537,3.714747428894043,9.2075958946225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.615234375,0.0,1575.4720458984375,1895.4371337890625,0.0,3359.664306640625,0.9165802001953124,1.0,0.0,3.0,1.0,0.0
17775300,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7444953322410583,0.2967085540294647,0.2716134488582611,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.880528450012207,0.49944007396698,0.4767275750637054,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9990000128746032,0.8460054993629456,0.5131040811538696,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8321119546890259,0.4187780916690826,0.4007811248302459,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.6653386354446411,0.2107133865356445,0.9713473916053772,284.8651123046875,284.95001220703125,299.05731201171875,295.11260986328125,298.0721130371094,297.2240295410156,284.86114501953125,1.0,0.6142029762268066,0.9017657041549684,0.9017657041549684,1.0,1.0,-3.1623294353485107,1.4580528736114502,1.70427668094635,0.7410350441932678,0.8730264902114868,0.8730264902114868,0.0,194.21961975097656,197.0,70199.671875,0.0,2846.229736328125,1.0,278.4961242675781,283.04644775390625,298.1524658203125,302.7742004394531,293.1499938964844,293.1499938964844,278.45001220703125,36732.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019561409950256,1.0,0.0,0.0,3.692678213119507,3.6927027702331534,9.098634450310784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10779.0830078125,0.0,1586.7158203125,1895.4371337890625,0.0,3421.8115234375,0.913010597229004,1.0,0.0,3.0,1.0,0.0
17775360,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7419549822807312,0.2954154908657074,0.2705161869525909,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8775144815444946,0.4977032542228699,0.4751734137535095,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9990000128746032,0.8460888862609863,0.5166166424751282,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8296471834182739,0.4175268709659576,0.3996931314468384,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6628903150558472,0.2097739577293396,0.9676402807235718,284.8892517089844,284.95001220703125,299.0197448730469,295.0956726074219,298.0477600097656,297.21112060546875,284.8908996582031,1.0,0.6144872307777405,0.9016006588935852,0.9016006588935852,1.0,1.0,-3.1576015949249268,1.4557394981384275,1.701862096786499,0.7398225665092468,0.8632748126983643,0.8632748126983643,0.0,195.7991638183593,200.0,69701.71875,0.0,2845.090087890625,1.0,278.4573974609375,283.0767822265625,298.1199951171875,302.6705627441406,293.1499938964844,293.1499938964844,278.75,38669.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038509726524352,1.0,0.0,0.0,3.6047675609588623,3.604791641235352,8.670573947711091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.841796875,0.0,1503.152587890625,1895.4371337890625,0.0,3439.4541015625,0.897392988204956,1.0,0.0,3.0,1.0,0.0
17775420,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7379167079925537,0.293740302324295,0.2689420282840729,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8725531101226807,0.4952348172664642,0.47275310754776,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.9990000128746032,0.8474480509757996,0.5226746797561646,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8256074786186218,0.4158914685249328,0.3980752527713775,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.6587226390838623,0.2083066254854202,0.9611671566963196,284.97900390625,284.95001220703125,298.9447021484375,295.0616760253906,298.0074462890625,297.2008056640625,284.9774780273437,1.0,0.6151523590087891,0.9012704491615297,0.9012704491615297,1.0,1.0,-3.150350332260132,1.452198147773743,1.6981521844863892,0.7378909587860107,0.9358270168304444,0.9358270168304444,0.0,198.58506774902344,203.0,68794.59375,0.0,2845.29931640625,1.0,278.74237060546875,283.18853759765625,298.04833984375,302.465576171875,293.1499938964844,293.1499938964844,278.45001220703125,34103.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978816866874695,1.0,0.0,0.0,3.698972702026367,3.698996782302856,9.129679483521612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11024.7705078125,0.0,1573.9580078125,1895.4371337890625,0.0,3383.830322265625,0.9146387577056884,1.0,0.0,3.0,1.0,0.0
17775480,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7379167079925537,0.293740302324295,0.2689420282840729,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8725531101226807,0.4952348172664642,0.47275310754776,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.9990000128746032,0.8474480509757996,0.5226746797561646,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8256074786186218,0.4158914685249328,0.3980752527713775,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.6587226390838623,0.2083066254854202,0.9611671566963196,284.97900390625,284.95001220703125,298.9447021484375,295.0616760253906,298.0074462890625,297.2008056640625,284.9774780273437,1.0,0.6151523590087891,0.9012704491615297,0.9012704491615297,1.0,1.0,-3.150350332260132,1.452198147773743,1.6981521844863892,0.7378909587860107,0.9358270168304444,0.9358270168304444,0.0,198.58506774902344,203.0,68794.59375,0.0,2845.29931640625,1.0,278.74237060546875,283.18853759765625,298.04833984375,302.465576171875,293.1499938964844,293.1499938964844,278.45001220703125,34103.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978816866874695,1.0,0.0,0.0,3.698972702026367,3.698996782302856,9.129679483521612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11024.7705078125,0.0,1573.9580078125,1895.4371337890625,0.0,3383.830322265625,0.9146387577056884,1.0,0.0,3.0,1.0,0.0
17775540,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7338710427284241,0.2915407419204712,0.2672640979290008,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.867659866809845,0.4922440946102142,0.4702777564525604,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9990000128746032,0.8472471833229065,0.528720498085022,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8215810060501099,0.4137926697731018,0.3964079618453979,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6546674370765686,0.206621453166008,0.954744517803192,284.8952331542969,284.95001220703125,298.8759460449219,295.0302734375,297.9646301269531,297.1806335449219,284.8973693847656,1.0,0.6157870292663574,0.9009667038917542,0.9009667038917542,1.0,1.0,-3.1429035663604736,1.448546051979065,1.6943575143814087,0.7359938621520996,0.8474393486976624,0.8474393486976624,0.0,201.39859008789065,203.0,68856.4921875,0.0,2845.238525390625,1.0,278.4601135253906,283.0974426269531,298.04736328125,302.5477294921875,293.1499938964844,293.1499938964844,278.45001220703125,39654.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040731191635132,1.0,0.0,0.0,3.547459840774536,3.547483444213867,8.397079227506765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.80078125,0.0,1448.6295166015625,1895.4371337890625,0.0,3441.521728515625,0.885858952999115,1.0,0.0,3.0,1.0,0.0
17775600,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7334957718849182,0.291366308927536,0.2671014964580536,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8672100305557251,0.49200040102005,0.470041424036026,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9990000128746032,0.8472398519515991,0.5292752981185913,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8212053179740906,0.4136222898960113,0.396243542432785,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.654292106628418,0.2064767926931381,0.9541204571723938,284.8989562988281,284.95001220703125,298.8699645996094,295.0275573730469,297.9610900878906,297.1791687011719,284.8998718261719,1.0,0.6158358454704285,0.9009402990341188,0.9009402990341188,1.0,1.0,-3.1421427726745605,1.4481748342514038,1.6939678192138672,0.7357932329177856,0.847102701663971,0.847102701663971,0.0,201.65499877929688,206.0,68824.828125,0.0,2845.06591796875,1.0,278.4576110839844,283.0998840332031,298.0411376953125,302.5332946777344,293.1499938964844,293.1499938964844,278.75,39314.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903970181941986,1.0,0.0,0.0,3.5428478717803955,3.5428714752197266,8.375259881177044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.138671875,0.0,1441.26171875,1895.4371337890625,0.0,3440.5634765625,0.8844773173332214,1.0,0.0,3.0,1.0,0.0
17775660,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7296658754348755,0.2897065281867981,0.2655905783176422,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8625133037567139,0.4895464777946472,0.4676909148693084,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9990000128746032,0.8479250073432922,0.5352963805198669,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8172946572303772,0.4120276272296905,0.3947101235389709,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.6503102779388428,0.2049641460180282,0.947515308856964,284.9823303222656,284.95001220703125,298.7955322265625,294.99334716796875,297.9214172363281,297.1695251464844,284.9813537597656,1.0,0.6165449619293213,0.9006209373474121,0.9006209373474121,1.0,1.0,-3.134950637817383,1.4446611404418943,1.6902894973754885,0.7338839769363403,0.9186552166938782,0.9186552166938782,0.0,204.50094604492188,194.0,67933.0546875,0.0,2845.6904296875,1.0,278.7415466308594,283.2066955566406,297.9755249023437,302.3353271484375,293.1499938964844,293.1499938964844,278.45001220703125,34249.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971045017242432,1.0,0.0,0.0,3.63666033744812,3.636683940887451,8.824676456242742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10869.0029296875,0.0,1505.3310546875,1895.4371337890625,0.0,3376.579345703125,0.9009449481964112,1.0,0.0,3.0,1.0,0.0
17775720,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7296658754348755,0.2897065281867981,0.2655905783176422,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8625133037567139,0.4895464777946472,0.4676909148693084,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9990000128746032,0.8479250073432922,0.5352963805198669,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8172946572303772,0.4120276272296905,0.3947101235389709,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.6503102779388428,0.2049641460180282,0.947515308856964,284.9823303222656,284.95001220703125,298.7955322265625,294.99334716796875,297.9214172363281,297.1695251464844,284.9813537597656,1.0,0.6165449619293213,0.9006209373474121,0.9006209373474121,1.0,1.0,-3.134950637817383,1.4446611404418943,1.6902894973754885,0.7338839769363403,0.9186552166938782,0.9186552166938782,0.0,204.50094604492188,194.0,67933.0546875,0.0,2845.6904296875,1.0,278.7415466308594,283.2066955566406,297.9755249023437,302.3353271484375,293.1499938964844,293.1499938964844,278.45001220703125,34249.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971045017242432,1.0,0.0,0.0,3.63666033744812,3.636683940887451,8.824676456242742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10869.0029296875,0.0,1505.3310546875,1895.4371337890625,0.0,3376.579345703125,0.9009449481964112,1.0,0.0,3.0,1.0,0.0
17775780,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7289765477180481,0.2881190776824951,0.2643714845180511,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8618638515472412,0.4873941242694855,0.4659125506877899,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9990000128746032,0.8477035760879517,0.5344761610031128,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8169008493423462,0.4105256199836731,0.3935054838657379,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.6495084166526794,0.2037400007247924,0.942549169063568,284.8706970214844,284.95001220703125,298.74761962890625,294.97119140625,297.892333984375,297.1570129394531,284.8766174316406,1.0,0.6142019629478455,0.9004144072532654,0.9004144072532654,1.0,1.0,-3.122962713241577,1.4387848377227783,1.6841777563095093,0.7309572696685791,0.8258554935455322,0.8258554935455322,0.0,203.5931854248047,194.0,67990.796875,0.0,2816.562744140625,1.0,278.4791564941406,283.09429931640625,297.99639892578125,302.4749450683594,293.1499938964844,293.1499938964844,278.45001220703125,40834.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028766751289368,1.0,0.0,0.0,3.514088630676269,3.5141122341156006,8.239838962253998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.873046875,0.0,1421.979736328125,1895.4371337890625,0.0,3430.384521484375,0.8776080012321472,1.0,0.0,3.0,1.0,0.0
17775840,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7289560437202454,0.2872920036315918,0.2635379135608673,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8620191812515259,0.4862467646598816,0.464739054441452,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,0.8479907512664795,0.5328395962715149,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8171399831771851,0.4097172021865845,0.3926634490489959,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.649417519569397,0.2030627280473709,0.9392657279968262,284.90191650390625,284.95001220703125,298.72149658203125,294.9590759277344,297.8779296875,297.1527709960937,284.90191650390625,1.0,0.6122791767120361,0.9003015756607056,0.9003015756607056,1.0,1.0,-3.113625288009644,1.4342405796051023,1.6793848276138306,0.7285497784614563,0.8326590061187744,0.8326590061187744,0.0,202.3576812744141,197.0,67721.8515625,0.0,2791.212890625,1.0,278.45831298828125,283.1200866699219,297.9696655273437,302.3949279785156,293.1499938964844,293.1499938964844,278.75,39456.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026895761489868,1.0,0.0,0.0,3.472438335418701,3.472461462020874,8.045673780543439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.2060546875,0.0,1369.0535888671875,1895.4371337890625,0.0,3428.642578125,0.8690747022628784,1.0,0.0,3.0,1.0,0.0
17775900,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7282946705818176,0.2864201962947845,0.2625833749771118,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8613433837890625,0.484946072101593,0.4633208215236664,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9990000128746032,0.8490923047065735,0.5324752330780029,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8166664242744446,0.4088498651981354,0.3916774392127991,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6486338376998901,0.2022602707147598,0.9352003931999208,285.0024719238281,284.95001220703125,298.68463134765625,294.94195556640625,297.8608703613281,297.15289306640625,285.00225830078125,1.0,0.611023485660553,0.9001418948173523,0.9001418948173523,1.0,1.0,-3.104248046875,1.4297068119049072,1.6745412349700928,0.7259673476219177,0.9003026485443115,0.9003026485443115,0.0,201.7774200439453,197.0,66802.75,0.0,2769.401123046875,1.0,278.6972045898437,283.23876953125,297.9078674316406,302.15509033203125,293.1499938964844,293.1499938964844,278.75,34647.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968024849891663,1.0,0.0,0.0,3.5132052898406982,3.513227939605713,8.2356973507558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.0146484375,0.0,1376.495361328125,1895.4371337890625,0.0,3373.7607421875,0.8755528330802917,1.0,0.0,3.0,1.0,0.0
17775960,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7275967001914978,0.2855916321277618,0.2618670761585235,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8605349659919739,0.483703076839447,0.4621789753437042,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.9990000128746032,0.8501535654067993,0.5326760411262512,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8160780668258667,0.4080450236797333,0.3909364938735962,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.6477898359298706,0.2015177309513092,0.9318636059761048,284.9751892089844,284.95001220703125,298.6479187011719,294.9248352050781,297.8441467285156,297.1535339355469,284.9737548828125,1.0,0.6101148128509521,0.8999956250190735,0.8999956250190735,1.0,1.0,-3.0973503589630127,1.426352620124817,1.6709977388381958,0.7241390943527222,0.895007848739624,0.895007848739624,0.0,201.6009063720703,200.0,66695.453125,0.0,2754.745361328125,1.0,278.74151611328125,283.2200622558594,297.9022827148437,302.1849670410156,293.1499938964844,293.1499938964844,279.04998779296875,34446.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894932746887207,1.0,0.0,0.0,3.5597355365753174,3.559758424758911,8.455294846498873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.8603515625,0.0,1423.705078125,1895.4371337890625,0.0,3356.305908203125,0.8836027383804321,1.0,0.0,3.0,1.0,0.0
17776020,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7256007194519043,0.2839943468570709,0.2604754269123077,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8581689596176147,0.4813056588172912,0.4599629938602447,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9990000128746032,0.8519628643989563,0.5345771312713623,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.814215898513794,0.4065166413784027,0.389533519744873,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.645626425743103,0.2001153975725174,0.925691306591034,285.0203857421875,284.95001220703125,298.5747985839844,294.890625,297.81011962890625,297.1533203125,285.0164489746094,1.0,0.6091053485870361,0.8997030854225159,0.8997030854225159,1.0,1.0,-3.086188316345215,1.420915126800537,1.6652730703353882,0.7211935520172119,0.9787110090255736,0.9787110090255736,0.0,202.1427001953125,203.0,66042.0234375,0.0,2735.50048828125,1.0,279.0423889160156,283.2900085449219,297.8769836425781,302.1018371582031,293.1499938964844,293.1499938964844,278.75,32038.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900159597396851,1.0,0.0,0.0,3.720525503158569,3.72054934501648,9.236380833499424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.892578125,0.0,1582.8419189453125,1895.4371337890625,0.0,3310.357177734375,0.9179670214653016,1.0,0.0,3.0,1.0,0.0
17776080,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7256007194519043,0.2839943468570709,0.2604754269123077,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8581689596176147,0.4813056588172912,0.4599629938602447,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9990000128746032,0.8519628643989563,0.5345771312713623,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.814215898513794,0.4065166413784027,0.389533519744873,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.645626425743103,0.2001153975725174,0.925691306591034,285.0203857421875,284.95001220703125,298.5747985839844,294.890625,297.81011962890625,297.1533203125,285.0164489746094,1.0,0.6091053485870361,0.8997030854225159,0.8997030854225159,1.0,1.0,-3.086188316345215,1.420915126800537,1.6652730703353882,0.7211935520172119,0.9787110090255736,0.9787110090255736,0.0,202.1427001953125,203.0,66042.0234375,0.0,2735.50048828125,1.0,279.0423889160156,283.2900085449219,297.8769836425781,302.1018371582031,293.1499938964844,293.1499938964844,278.75,32038.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900159597396851,1.0,0.0,0.0,3.720525503158569,3.72054934501648,9.236380833499424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.892578125,0.0,1582.8419189453125,1895.4371337890625,0.0,3310.357177734375,0.9179670214653016,1.0,0.0,3.0,1.0,0.0
17776140,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.721889317035675,0.2813159525394439,0.2584030926227569,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.853950023651123,0.4776775538921356,0.4569427371025085,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9990000128746032,0.8509059548377991,0.5391408205032349,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8105458617210388,0.4038796722888946,0.3874199986457824,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.6420911550521851,0.1981029063463211,0.917920172214508,284.8857116699219,284.95001220703125,298.5022888183594,294.8564758300781,297.76495361328125,297.1319580078125,284.88751220703125,1.0,0.6086559891700745,0.8994105458259583,0.8994105458259583,1.0,1.0,-3.0736734867095947,1.4148041009902954,1.6588695049285889,0.717972993850708,0.8596237897872925,0.8596237897872925,0.0,204.0439910888672,191.0,66257.3671875,0.0,2720.833984375,1.0,278.7571716308594,283.1529541015625,297.87939453125,302.2049560546875,293.1499938964844,293.1499938964844,279.04998779296875,38988.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984958529472351,1.0,0.0,0.0,3.600623369216919,3.600647449493408,8.650649192532001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.3505859375,0.0,1500.98583984375,1895.4371337890625,0.0,3389.559326171875,0.8967127799987793,1.0,0.0,3.0,1.0,0.0
17776200,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.721889317035675,0.2813159525394439,0.2584030926227569,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.853950023651123,0.4776775538921356,0.4569427371025085,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9990000128746032,0.8509059548377991,0.5391408205032349,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8105458617210388,0.4038796722888946,0.3874199986457824,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.6420911550521851,0.1981029063463211,0.917920172214508,284.8857116699219,284.95001220703125,298.5022888183594,294.8564758300781,297.76495361328125,297.1319580078125,284.88751220703125,1.0,0.6086559891700745,0.8994105458259583,0.8994105458259583,1.0,1.0,-3.0736734867095947,1.4148041009902954,1.6588695049285889,0.717972993850708,0.8596237897872925,0.8596237897872925,0.0,204.0439910888672,191.0,66257.3671875,0.0,2720.833984375,1.0,278.7571716308594,283.1529541015625,297.87939453125,302.2049560546875,293.1499938964844,293.1499938964844,279.04998779296875,38988.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984958529472351,1.0,0.0,0.0,3.600623369216919,3.600647449493408,8.650649192532001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.3505859375,0.0,1500.98583984375,1895.4371337890625,0.0,3389.559326171875,0.8967127799987793,1.0,0.0,3.0,1.0,0.0
17776260,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.7218518853187561,0.2793923914432525,0.2564137876033783,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.8542453050613403,0.474842220544815,0.4539826810359955,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9990000128746032,0.8515355587005615,0.5350791215896606,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8110767006874084,0.4018819332122803,0.3852711915969848,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.6416760683059692,0.1963416635990142,0.90917706489563,284.9707946777344,284.95001220703125,298.43035888671875,294.82244873046875,297.7281494140625,297.12567138671875,284.96875,1.0,0.6035764813423157,0.8991209268569946,0.8991209268569946,1.0,1.0,-3.0497610569000244,1.4031459093093872,1.6466151475906372,0.7118605375289917,0.9257368445396424,0.9257368445396424,0.0,200.9554443359375,194.0,65066.40234375,0.0,2658.0693359375,1.0,279.0423278808594,283.263427734375,297.8036804199219,301.9849548339844,293.1499938964844,293.1499938964844,278.75,34430.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913460373878479,1.0,0.0,0.0,3.6853065490722656,3.685330629348755,9.062343906407476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.7373046875,0.0,1560.9486083984375,1895.4371337890625,0.0,3322.79345703125,0.9117096662521362,1.0,0.0,3.0,1.0,0.0
17776320,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.7218518853187561,0.2793923914432525,0.2564137876033783,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.8542453050613403,0.474842220544815,0.4539826810359955,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9990000128746032,0.8515355587005615,0.5350791215896606,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8110767006874084,0.4018819332122803,0.3852711915969848,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.6416760683059692,0.1963416635990142,0.90917706489563,284.9707946777344,284.95001220703125,298.43035888671875,294.82244873046875,297.7281494140625,297.12567138671875,284.96875,1.0,0.6035764813423157,0.8991209268569946,0.8991209268569946,1.0,1.0,-3.0497610569000244,1.4031459093093872,1.6466151475906372,0.7118605375289917,0.9257368445396424,0.9257368445396424,0.0,200.9554443359375,194.0,65066.40234375,0.0,2658.0693359375,1.0,279.0423278808594,283.263427734375,297.8036804199219,301.9849548339844,293.1499938964844,293.1499938964844,278.75,34430.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913460373878479,1.0,0.0,0.0,3.6853065490722656,3.685330629348755,9.062343906407476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.7373046875,0.0,1560.9486083984375,1895.4371337890625,0.0,3322.79345703125,0.9117096662521362,1.0,0.0,3.0,1.0,0.0
17776380,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7201344966888428,0.2768821716308594,0.2542887032032013,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8525308966636658,0.4713411927223205,0.4508483409881592,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9990000128746032,0.8517276644706726,0.534683346748352,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8096952438354492,0.3993108570575714,0.3829922080039978,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6398475170135498,0.1943212002515792,0.9004575610160828,284.8942565917969,284.95001220703125,298.3591003417969,294.7886047363281,297.6893310546875,297.1150817871094,284.8949584960937,1.0,0.6008061766624451,0.8988313674926758,0.8988313674926758,1.0,1.0,-3.029731273651123,1.3934190273284912,1.6363122463226318,0.7065297365188599,0.834411084651947,0.834411084651947,0.0,199.94517517089844,197.0,64815.85546875,0.0,2614.3203125,1.0,278.7579345703125,283.1835632324219,297.796875,302.0311889648437,293.1499938964844,293.1499938964844,279.04998779296875,39920.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964986205101013,1.0,0.0,0.0,3.4999804496765137,3.5000038146972656,8.173809646905283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.994140625,0.0,1400.7120361328125,1895.4371337890625,0.0,3370.9248046875,0.875429093837738,1.0,0.0,3.0,1.0,0.0
17776440,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7201344966888428,0.2768821716308594,0.2542887032032013,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8525308966636658,0.4713411927223205,0.4508483409881592,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9990000128746032,0.8517276644706726,0.534683346748352,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8096952438354492,0.3993108570575714,0.3829922080039978,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6398475170135498,0.1943212002515792,0.9004575610160828,284.8942565917969,284.95001220703125,298.3591003417969,294.7886047363281,297.6893310546875,297.1150817871094,284.8949584960937,1.0,0.6008061766624451,0.8988313674926758,0.8988313674926758,1.0,1.0,-3.029731273651123,1.3934190273284912,1.6363122463226318,0.7065297365188599,0.834411084651947,0.834411084651947,0.0,199.94517517089844,197.0,64815.85546875,0.0,2614.3203125,1.0,278.7579345703125,283.1835632324219,297.796875,302.0311889648437,293.1499938964844,293.1499938964844,279.04998779296875,39920.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964986205101013,1.0,0.0,0.0,3.4999804496765137,3.5000038146972656,8.173809646905283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.994140625,0.0,1400.7120361328125,1895.4371337890625,0.0,3370.9248046875,0.875429093837738,1.0,0.0,3.0,1.0,0.0
17776500,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7189269065856934,0.2759650647640228,0.2533195614814758,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8512195944786072,0.4699577987194061,0.4493753314018249,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9990000128746032,0.8521658182144165,0.5354781150817871,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8085468411445618,0.3983303010463714,0.3819220960140228,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.638590931892395,0.1934565007686615,0.8962578177452087,285.0023803710937,284.95001220703125,298.3237609863281,294.771728515625,297.6723327636719,297.1138610839844,285.0028076171875,1.0,0.5998762249946594,0.8986865878105164,0.8986865878105164,1.0,1.0,-3.021411418914795,1.389376521110535,1.6320347785949707,0.7043098211288452,0.9058452844619752,0.9058452844619752,0.0,200.0300445556641,197.0,63905.30078125,0.0,2598.892333984375,1.0,278.99786376953125,283.3086853027344,297.7335510253906,301.7926025390625,293.1499938964844,293.1499938964844,279.04998779296875,34781.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900989890098572,1.0,0.0,0.0,3.5398709774017334,3.539893865585327,8.361191703443183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.6591796875,0.0,1405.2188720703125,1895.4371337890625,0.0,3311.133544921875,0.8816732168197632,1.0,0.0,3.0,1.0,0.0
17776560,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.7178618311882019,0.275094598531723,0.2525777816772461,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8500117659568787,0.4686377644538879,0.4481727182865143,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9990000128746032,0.8525094389915466,0.536401093006134,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8074941039085388,0.397418737411499,0.381092369556427,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.6374346613883972,0.1926471292972564,0.8926988244056702,284.97802734375,284.95001220703125,298.2886047363281,294.75494384765625,297.655517578125,297.1129455566406,284.9764404296875,1.0,0.5992439389228821,0.8985598087310791,0.8985598087310791,1.0,1.0,-3.0149054527282715,1.386210322380066,1.6286951303482056,0.7025885581970215,0.9032368063926696,0.9032368063926696,0.0,200.2569580078125,200.0,63811.1328125,0.0,2587.701416015625,1.0,279.041748046875,283.291259765625,297.7290344238281,301.8234558105469,293.1499938964844,293.1499938964844,278.75,34369.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879188895225525,1.0,0.0,0.0,3.5895962715148926,3.589619398117065,8.597743885729869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10178.166015625,0.0,1454.9989013671875,1895.4371337890625,0.0,3290.73974609375,0.8902578353881836,1.0,0.0,3.0,1.0,0.0
