time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7143688201904297,0.27261683344841,0.250582218170166,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8462443947792053,0.4651690423488617,0.4451743364334106,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.8512303233146667,0.5402435064315796,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8039854168891907,0.3948743045330047,0.3789397776126861,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6341547966003418,0.1906375139951706,0.884530782699585,284.90643310546875,284.95001220703125,298.2188720703125,294.7215270996094,297.6146240234375,297.0970458984375,284.9061279296875,1.0,0.5984465479850769,0.8983063697814941,0.8983063697814941,1.0,1.0,-3.0011165142059326,1.379486918449402,1.6216297149658203,0.6990041136741638,0.8240453600883484,0.8240453600883484,0.0,201.7436065673828,188.0,63718.453125,0.0,2569.25341796875,1.0,278.7590637207031,283.21240234375,297.72998046875,301.88970947265625,293.1499938964844,293.1499938964844,279.04998779296875,39299.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932351469993591,1.0,0.0,0.0,3.420414924621582,3.4204373359680176,7.806401640664262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.3740234375,0.0,1315.56103515625,1895.4371337890625,0.0,3340.44921875,0.8574416637420654,1.0,0.0,3.0,1.0,0.0
17776680,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7143688201904297,0.27261683344841,0.250582218170166,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8462443947792053,0.4651690423488617,0.4451743364334106,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.8512303233146667,0.5402435064315796,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8039854168891907,0.3948743045330047,0.3789397776126861,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6341547966003418,0.1906375139951706,0.884530782699585,284.90643310546875,284.95001220703125,298.2188720703125,294.7215270996094,297.6146240234375,297.0970458984375,284.9061279296875,1.0,0.5984465479850769,0.8983063697814941,0.8983063697814941,1.0,1.0,-3.0011165142059326,1.379486918449402,1.6216297149658203,0.6990041136741638,0.8240453600883484,0.8240453600883484,0.0,201.7436065673828,188.0,63718.453125,0.0,2569.25341796875,1.0,278.7590637207031,283.21240234375,297.72998046875,301.88970947265625,293.1499938964844,293.1499938964844,279.04998779296875,39299.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932351469993591,1.0,0.0,0.0,3.420414924621582,3.4204373359680176,7.806401640664262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.3740234375,0.0,1315.56103515625,1895.4371337890625,0.0,3340.44921875,0.8574416637420654,1.0,0.0,3.0,1.0,0.0
17776740,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.7145671248435974,0.2707043290138244,0.2486755549907684,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8467705845832825,0.4623071551322937,0.4422729313373565,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.9990000128746032,0.8513739109039307,0.5356793403625488,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.8047821521759033,0.3928435146808624,0.3768279552459717,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.6338713765144348,0.1888548880815506,0.8758120536804199,284.97216796875,284.95001220703125,298.1499938964844,294.6884155273437,297.580322265625,297.0926818847656,284.97100830078125,1.0,0.5931659936904907,0.8980528712272644,0.8980528712272644,1.0,1.0,-2.97684645652771,1.3676493167877195,1.6091971397399902,0.6927980780601501,0.8821834921836853,0.8821834921836853,0.0,198.39569091796875,191.0,62599.47265625,0.0,2506.793701171875,1.0,279.0404968261719,283.306640625,297.6636657714844,301.6852111816406,293.1499938964844,293.1499938964844,279.3500061035156,34596.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849688172340393,1.0,0.0,0.0,3.5069901943206787,3.5070126056671143,8.206583288483671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.9453125,0.0,1369.7198486328125,1895.4371337890625,0.0,3263.126953125,0.8720341920852661,1.0,0.0,3.0,1.0,0.0
17776800,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.7145671248435974,0.2707043290138244,0.2486755549907684,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8467705845832825,0.4623071551322937,0.4422729313373565,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.9990000128746032,0.8513739109039307,0.5356793403625488,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.8047821521759033,0.3928435146808624,0.3768279552459717,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.6338713765144348,0.1888548880815506,0.8758120536804199,284.97216796875,284.95001220703125,298.1499938964844,294.6884155273437,297.580322265625,297.0926818847656,284.97100830078125,1.0,0.5931659936904907,0.8980528712272644,0.8980528712272644,1.0,1.0,-2.97684645652771,1.3676493167877195,1.6091971397399902,0.6927980780601501,0.8821834921836853,0.8821834921836853,0.0,198.39569091796875,191.0,62599.47265625,0.0,2506.793701171875,1.0,279.0404968261719,283.306640625,297.6636657714844,301.6852111816406,293.1499938964844,293.1499938964844,279.3500061035156,34596.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849688172340393,1.0,0.0,0.0,3.5069901943206787,3.5070126056671143,8.206583288483671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.9453125,0.0,1369.7198486328125,1895.4371337890625,0.0,3263.126953125,0.8720341920852661,1.0,0.0,3.0,1.0,0.0
17776860,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.713648796081543,0.2689167261123657,0.2470351457595825,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8459139466285706,0.4595943987369537,0.4396801590919494,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9990000128746032,0.8524983525276184,0.5342294573783875,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8041958808898926,0.3909566700458526,0.3750081062316894,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6326799392700195,0.1872201263904571,0.8682253360748291,285.0140686035156,284.95001220703125,298.0812683105469,294.6547546386719,297.5497741699219,297.0950622558594,285.01043701171875,1.0,0.5903814435005188,0.8978025913238525,0.8978025913238525,1.0,1.0,-2.9586944580078125,1.358840823173523,1.5998536348342896,0.6879128217697144,0.9602693915367126,0.9602693915367126,0.0,196.9220733642578,194.0,61841.08203125,0.0,2465.875732421875,1.0,279.3411560058594,283.3741149902344,297.63720703125,301.5933532714844,293.1499938964844,293.1499938964844,279.04998779296875,32106.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790293335914612,1.0,0.0,0.0,3.66888689994812,3.668910503387451,8.981770633909036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.6103515625,0.0,1524.9981689453125,1895.4371337890625,0.0,3207.4833984375,0.9065043926239014,1.0,0.0,3.0,1.0,0.0
17776920,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.713648796081543,0.2689167261123657,0.2470351457595825,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8459139466285706,0.4595943987369537,0.4396801590919494,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9990000128746032,0.8524983525276184,0.5342294573783875,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8041958808898926,0.3909566700458526,0.3750081062316894,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6326799392700195,0.1872201263904571,0.8682253360748291,285.0140686035156,284.95001220703125,298.0812683105469,294.6547546386719,297.5497741699219,297.0950622558594,285.01043701171875,1.0,0.5903814435005188,0.8978025913238525,0.8978025913238525,1.0,1.0,-2.9586944580078125,1.358840823173523,1.5998536348342896,0.6879128217697144,0.9602693915367126,0.9602693915367126,0.0,196.9220733642578,194.0,61841.08203125,0.0,2465.875732421875,1.0,279.3411560058594,283.3741149902344,297.63720703125,301.5933532714844,293.1499938964844,293.1499938964844,279.04998779296875,32106.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790293335914612,1.0,0.0,0.0,3.66888689994812,3.668910503387451,8.981770633909036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.6103515625,0.0,1524.9981689453125,1895.4371337890625,0.0,3207.4833984375,0.9065043926239014,1.0,0.0,3.0,1.0,0.0
17776980,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7103825807571411,0.2661458551883697,0.2448128759860992,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8426573872566223,0.4557582139968872,0.4363894462585449,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9990000128746032,0.8508221507072449,0.5367035269737244,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8011429905891418,0.3880682289600372,0.3725831508636474,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.6297577023506165,0.1850531995296478,0.8594453930854797,284.88677978515625,284.95001220703125,298.01202392578125,294.619873046875,297.5084533691406,297.07794189453125,284.888671875,1.0,0.5887216329574585,0.8975523710250854,0.8975523710250854,1.0,1.0,-2.941575288772583,1.350499987602234,1.5910753011703491,0.6834438443183899,0.8442366123199463,0.8442366123199463,0.0,197.5606689453125,182.0,61906.6796875,0.0,2437.841796875,1.0,279.0575866699219,283.2467956542969,297.6418151855469,301.6879272460937,293.1499938964844,293.1499938964844,279.3500061035156,39360.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874905705451965,1.0,0.0,0.0,3.53012752532959,3.530151128768921,8.315226978083956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.4677734375,0.0,1428.1690673828125,1895.4371337890625,0.0,3286.73193359375,0.8815070390701294,1.0,0.0,3.0,1.0,0.0
17777040,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7103825807571411,0.2661458551883697,0.2448128759860992,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8426573872566223,0.4557582139968872,0.4363894462585449,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9990000128746032,0.8508221507072449,0.5367035269737244,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8011429905891418,0.3880682289600372,0.3725831508636474,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.6297577023506165,0.1850531995296478,0.8594453930854797,284.88677978515625,284.95001220703125,298.01202392578125,294.619873046875,297.5084533691406,297.07794189453125,284.888671875,1.0,0.5887216329574585,0.8975523710250854,0.8975523710250854,1.0,1.0,-2.941575288772583,1.350499987602234,1.5910753011703491,0.6834438443183899,0.8442366123199463,0.8442366123199463,0.0,197.5606689453125,182.0,61906.6796875,0.0,2437.841796875,1.0,279.0575866699219,283.2467956542969,297.6418151855469,301.6879272460937,293.1499938964844,293.1499938964844,279.3500061035156,39360.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874905705451965,1.0,0.0,0.0,3.53012752532959,3.530151128768921,8.315226978083956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.4677734375,0.0,1428.1690673828125,1895.4371337890625,0.0,3286.73193359375,0.8815070390701294,1.0,0.0,3.0,1.0,0.0
17777100,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7099341154098511,0.2650754749774933,0.2436473071575164,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8423822522163391,0.4541699290275574,0.4346641004085541,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9990000128746032,0.8504653573036194,0.5351332426071167,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8009781837463379,0.3868886232376098,0.371270090341568,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6291932463645935,0.184060737490654,0.8544768691062927,284.9953918457031,284.95001220703125,297.9772644042969,294.6019897460937,297.4901428222656,297.0737609863281,284.9961853027344,1.0,0.586097240447998,0.8974272608757019,0.8974272608757019,1.0,1.0,-2.928672313690185,1.3442025184631348,1.5844697952270508,0.6801519989967346,0.9138185381889344,0.9138185381889344,0.0,196.24508666992188,182.0,60929.08203125,0.0,2407.901611328125,1.0,279.2986755371094,283.3722839355469,297.5712890625,301.44561767578125,293.1499938964844,293.1499938964844,279.3500061035156,34653.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815343976020813,1.0,0.0,0.0,3.570678472518921,3.5707015991210938,8.507360007570242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.09765625,0.0,1436.8399658203125,1895.4371337890625,0.0,3230.958740234375,0.8882853984832764,1.0,0.0,3.0,1.0,0.0
17777160,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.7107036113739014,0.264096587896347,0.2426950484514236,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8433663845062256,0.4526852071285248,0.4331897497177124,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.9990000128746032,0.8506753444671631,0.5313567519187927,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.8021077513694763,0.3858076632022857,0.3701694011688232,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.6295309066772461,0.1831353455781936,0.8499035239219666,284.9695129394531,284.95001220703125,297.9424133300781,294.5838623046875,297.4739074707031,297.0735778808594,284.9671630859375,1.0,0.5827926397323608,0.897311270236969,0.897311270236969,1.0,1.0,-2.9143989086151123,1.337255835533142,1.5771431922912598,0.6764289736747742,0.9079448580741882,0.9079448580741882,0.0,193.72586059570312,185.0,60705.6796875,0.0,2369.76318359375,1.0,279.3420104980469,283.3539123535156,297.5608215332031,301.4636535644531,293.1499938964844,293.1499938964844,279.04998779296875,34414.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793913722038269,1.0,0.0,0.0,3.617852449417114,3.617875814437866,8.733634331292706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.494140625,0.0,1485.936767578125,1895.4371337890625,0.0,3210.876220703125,0.8965513110160828,1.0,0.0,3.0,1.0,0.0
17777220,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7090398073196411,0.2615043222904205,0.2404681146144867,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8419381976127625,0.4489933848381042,0.4298433661460876,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.8499801158905029,0.5300807952880859,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8008882999420166,0.3830067813396454,0.367644339799881,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.627807080745697,0.1809817850589752,0.8404600024223328,284.8966064453125,284.95001220703125,297.8725891113281,294.54693603515625,297.43682861328125,297.06475830078125,284.896728515625,1.0,0.5794188976287842,0.8970792293548584,0.8970792293548584,1.0,1.0,-2.891770839691162,1.3262686729431152,1.5655021667480469,0.6703798174858093,0.8195688128471375,0.8195688128471375,0.0,192.1947021484375,188.0,60388.44921875,0.0,2322.127197265625,1.0,279.0589599609375,283.27960205078125,297.5540771484375,301.50445556640625,293.1499938964844,293.1499938964844,279.3500061035156,39974.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845357894897461,1.0,0.0,0.0,3.419855833053589,3.4198784828186035,7.803849939591601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.43359375,0.0,1319.7403564453125,1895.4371337890625,0.0,3259.072021484375,0.857994556427002,1.0,0.0,3.0,1.0,0.0
17777280,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7090398073196411,0.2615043222904205,0.2404681146144867,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8419381976127625,0.4489933848381042,0.4298433661460876,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.8499801158905029,0.5300807952880859,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8008882999420166,0.3830067813396454,0.367644339799881,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.627807080745697,0.1809817850589752,0.8404600024223328,284.8966064453125,284.95001220703125,297.8725891113281,294.54693603515625,297.43682861328125,297.06475830078125,284.896728515625,1.0,0.5794188976287842,0.8970792293548584,0.8970792293548584,1.0,1.0,-2.891770839691162,1.3262686729431152,1.5655021667480469,0.6703798174858093,0.8195688128471375,0.8195688128471375,0.0,192.1947021484375,188.0,60388.44921875,0.0,2322.127197265625,1.0,279.0589599609375,283.27960205078125,297.5540771484375,301.50445556640625,293.1499938964844,293.1499938964844,279.3500061035156,39974.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845357894897461,1.0,0.0,0.0,3.419855833053589,3.4198784828186035,7.803849939591601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.43359375,0.0,1319.7403564453125,1895.4371337890625,0.0,3259.072021484375,0.857994556427002,1.0,0.0,3.0,1.0,0.0
17777340,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.7065887451171875,0.2595759928226471,0.2386397123336792,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8395453691482544,0.4460378885269165,0.4269425868988037,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.9990000128746032,0.849707841873169,0.5312746167182922,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.7986595630645752,0.3808331191539764,0.3654899001121521,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.6253718733787537,0.1791408360004425,0.8319634795188904,284.9754638671875,284.95001220703125,297.8026733398437,294.5092468261719,297.4033508300781,297.0625,284.974609375,1.0,0.5774189829826355,0.8968472480773926,0.8968472480773926,1.0,1.0,-2.874713659286499,1.317979097366333,1.556734561920166,0.6658192873001099,0.8843405842781067,0.8843405842781067,0.0,192.166748046875,191.0,59352.48046875,0.0,2292.15478515625,1.0,279.3404846191406,283.3833312988281,297.4803466796875,301.2918701171875,293.1499938964844,293.1499938964844,279.6499938964844,34500.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751537799835205,1.0,0.0,0.0,3.5084774494171143,3.50849986076355,8.213546038859931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.380859375,0.0,1370.562255859375,1895.4371337890625,0.0,3171.14892578125,0.8723560571670532,1.0,0.0,3.0,1.0,0.0
17777400,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.7065887451171875,0.2595759928226471,0.2386397123336792,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8395453691482544,0.4460378885269165,0.4269425868988037,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.9990000128746032,0.849707841873169,0.5312746167182922,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.7986595630645752,0.3808331191539764,0.3654899001121521,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.6253718733787537,0.1791408360004425,0.8319634795188904,284.9754638671875,284.95001220703125,297.8026733398437,294.5092468261719,297.4033508300781,297.0625,284.974609375,1.0,0.5774189829826355,0.8968472480773926,0.8968472480773926,1.0,1.0,-2.874713659286499,1.317979097366333,1.556734561920166,0.6658192873001099,0.8843405842781067,0.8843405842781067,0.0,192.166748046875,191.0,59352.48046875,0.0,2292.15478515625,1.0,279.3404846191406,283.3833312988281,297.4803466796875,301.2918701171875,293.1499938964844,293.1499938964844,279.6499938964844,34500.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751537799835205,1.0,0.0,0.0,3.5084774494171143,3.50849986076355,8.213546038859931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.380859375,0.0,1370.562255859375,1895.4371337890625,0.0,3171.14892578125,0.8723560571670532,1.0,0.0,3.0,1.0,0.0
17777460,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7036616802215576,0.2577402591705322,0.2370438128709793,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8365981578826904,0.4432121813297272,0.4243343472480774,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9990000128746032,0.8488816618919373,0.5339781641960144,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7958657741546631,0.3787975907325744,0.3636175394058227,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.6225793957710266,0.1774088591337204,0.8244000673294067,285.025390625,284.95001220703125,297.7328186035156,294.4709777832031,297.3690185546875,297.05859375,285.0209655761719,1.0,0.5764322876930237,0.8966379165649414,0.8966379165649414,1.0,1.0,-2.8615663051605225,1.3115825653076172,1.5499837398529053,0.6623173952102661,0.9728212952613832,0.9728212952613832,0.0,193.0816192626953,194.0,58670.77734375,0.0,2273.81787109375,1.0,279.6420593261719,283.45428466796875,297.4515991210937,301.2046203613281,293.1499938964844,293.1499938964844,279.3500061035156,31694.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688405752182007,1.0,0.0,0.0,3.683499574661255,3.683522939682007,9.053458711605344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.59765625,0.0,1538.25146484375,1895.4371337890625,0.0,3111.934326171875,0.9093610048294068,1.0,0.0,3.0,1.0,0.0
17777520,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7036616802215576,0.2577402591705322,0.2370438128709793,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8365981578826904,0.4432121813297272,0.4243343472480774,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9990000128746032,0.8488816618919373,0.5339781641960144,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7958657741546631,0.3787975907325744,0.3636175394058227,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.6225793957710266,0.1774088591337204,0.8244000673294067,285.025390625,284.95001220703125,297.7328186035156,294.4709777832031,297.3690185546875,297.05859375,285.0209655761719,1.0,0.5764322876930237,0.8966379165649414,0.8966379165649414,1.0,1.0,-2.8615663051605225,1.3115825653076172,1.5499837398529053,0.6623173952102661,0.9728212952613832,0.9728212952613832,0.0,193.0816192626953,194.0,58670.77734375,0.0,2273.81787109375,1.0,279.6420593261719,283.45428466796875,297.4515991210937,301.2046203613281,293.1499938964844,293.1499938964844,279.3500061035156,31694.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688405752182007,1.0,0.0,0.0,3.683499574661255,3.683522939682007,9.053458711605344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.59765625,0.0,1538.25146484375,1895.4371337890625,0.0,3111.934326171875,0.9093610048294068,1.0,0.0,3.0,1.0,0.0
17777580,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6989991664886475,0.2548620998859405,0.2348034828901291,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8320966958999634,0.4391889870166778,0.4209544062614441,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9990000128746032,0.8450242877006531,0.5389629006385803,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7914276719093323,0.3757042288780212,0.3610813319683075,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6185450553894043,0.1751154363155365,0.8153578639030457,284.881591796875,284.95001220703125,297.6631774902344,294.4322509765625,297.3248291015625,297.0362548828125,284.8840637207031,1.0,0.5759221315383911,0.8964285850524902,0.8964285850524902,1.0,1.0,-2.846890687942505,1.3044289350509644,1.5424617528915403,0.6584787964820862,0.8478525876998901,0.8478525876998901,0.0,195.1552124023437,182.0,58847.69921875,0.0,2258.604736328125,1.0,279.357421875,283.3124389648437,297.45880126953125,301.3092041015625,293.1499938964844,293.1499938964844,279.6499938964844,39376.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784698843955994,1.0,0.0,0.0,3.5535147190093994,3.5535383224487305,8.425768101005815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.4619140625,0.0,1453.0418701171875,1895.4371337890625,0.0,3202.2392578125,0.8865464329719543,1.0,0.0,3.0,1.0,0.0
17777640,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6989991664886475,0.2548620998859405,0.2348034828901291,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8320966958999634,0.4391889870166778,0.4209544062614441,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9990000128746032,0.8450242877006531,0.5389629006385803,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7914276719093323,0.3757042288780212,0.3610813319683075,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6185450553894043,0.1751154363155365,0.8153578639030457,284.881591796875,284.95001220703125,297.6631774902344,294.4322509765625,297.3248291015625,297.0362548828125,284.8840637207031,1.0,0.5759221315383911,0.8964285850524902,0.8964285850524902,1.0,1.0,-2.846890687942505,1.3044289350509644,1.5424617528915403,0.6584787964820862,0.8478525876998901,0.8478525876998901,0.0,195.1552124023437,182.0,58847.69921875,0.0,2258.604736328125,1.0,279.357421875,283.3124389648437,297.45880126953125,301.3092041015625,293.1499938964844,293.1499938964844,279.6499938964844,39376.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784698843955994,1.0,0.0,0.0,3.5535147190093994,3.5535383224487305,8.425768101005815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.4619140625,0.0,1453.0418701171875,1895.4371337890625,0.0,3202.2392578125,0.8865464329719543,1.0,0.0,3.0,1.0,0.0
17777700,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6979836821556091,0.2537142336368561,0.2335855215787887,296.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8312600255012512,0.4374786019325256,0.4191326797008514,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9990000128746032,0.8435305953025818,0.5383685231208801,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7906600832939148,0.3743909299373626,0.3596646189689636,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6174762845039368,0.1740455329418182,0.8101434707641602,284.9960021972656,284.95001220703125,297.62847900390625,294.4127502441406,297.3051147460937,297.02935791015625,284.9975280761719,1.0,0.5736818909645081,0.8963239192962646,0.8963239192962646,1.0,1.0,-2.8345632553100586,1.2984116077423096,1.5361517667770386,0.6553237438201904,0.9204469323158264,0.9204469323158264,0.0,194.3873443603516,182.0,57873.03515625,0.0,2233.772705078125,1.0,279.5992431640625,283.4432373046875,297.3829345703125,301.0645751953125,293.1499938964844,293.1499938964844,279.6499938964844,34640.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724184632301331,1.0,0.0,0.0,3.5931878089904785,3.593210935592652,8.614956641395111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.203125,0.0,1460.859619140625,1895.4371337890625,0.0,3145.49560546875,0.8933419585227966,1.0,0.0,3.0,1.0,0.0
17777760,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.698294460773468,0.2526805996894836,0.2325890660285949,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.8317235112190247,0.4358930885791778,0.4175691902637481,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.9990000128746032,0.8426541090011597,0.5353999137878418,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.7912492156028748,0.3731860816478729,0.3584586381912231,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.6173844933509827,0.1730486750602722,0.8053104281425476,284.97265625,284.95001220703125,297.5939025878906,294.39324951171875,297.28759765625,297.0264892578125,284.97003173828125,1.0,0.5706656575202942,0.8962168097496033,0.8962168097496033,1.0,1.0,-2.8206636905670166,1.291645884513855,1.5290178060531616,0.6516838073730469,0.9171509742736816,0.9171509742736816,0.0,192.31069946289065,170.0,57664.30859375,0.0,2200.173095703125,1.0,279.6421813964844,283.4255065917969,297.3698425292969,301.07977294921875,293.1499938964844,293.1499938964844,279.3500061035156,34246.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701602220535278,1.0,0.0,0.0,3.644641637802124,3.644665241241455,8.86345276285283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.154296875,0.0,1514.1116943359375,1895.4371337890625,0.0,3124.31396484375,0.902463674545288,1.0,0.0,3.0,1.0,0.0
17777820,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.6998694539070129,0.2499437034130096,0.2300955206155777,296.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8338456153869629,0.4319526553153991,0.4138489961624145,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9990000128746032,0.8407866358757019,0.52630615234375,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7936604022979736,0.3700782060623169,0.3555077314376831,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6180909276008606,0.1707325577735901,0.7944114208221436,284.8861389160156,284.95001220703125,297.5251159667969,294.3541259765625,297.2511291503906,297.0177307128906,284.88720703125,1.0,0.5626372694969177,0.8960025906562805,0.8960025906562805,1.0,1.0,-2.785630702972412,1.2745927572250366,1.511037826538086,0.6425269246101379,0.8158924579620361,0.8158924579620361,0.0,186.2945251464844,173.0,57138.70703125,0.0,2113.03955078125,1.0,279.3583068847656,283.3443908691406,297.3616638183594,301.1114501953125,293.1499938964844,293.1499938964844,279.6499938964844,40829.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755986094474792,1.0,0.0,0.0,3.4254226684570312,3.425445318222046,7.829276569282229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.6142578125,0.0,1331.2867431640625,1895.4371337890625,0.0,3175.3203125,0.8598830699920654,1.0,0.0,3.0,1.0,0.0
17777880,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.6998694539070129,0.2499437034130096,0.2300955206155777,296.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8338456153869629,0.4319526553153991,0.4138489961624145,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9990000128746032,0.8407866358757019,0.52630615234375,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7936604022979736,0.3700782060623169,0.3555077314376831,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6180909276008606,0.1707325577735901,0.7944114208221436,284.8861389160156,284.95001220703125,297.5251159667969,294.3541259765625,297.2511291503906,297.0177307128906,284.88720703125,1.0,0.5626372694969177,0.8960025906562805,0.8960025906562805,1.0,1.0,-2.785630702972412,1.2745927572250366,1.511037826538086,0.6425269246101379,0.8158924579620361,0.8158924579620361,0.0,186.2945251464844,173.0,57138.70703125,0.0,2113.03955078125,1.0,279.3583068847656,283.3443908691406,297.3616638183594,301.1114501953125,293.1499938964844,293.1499938964844,279.6499938964844,40829.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755986094474792,1.0,0.0,0.0,3.4254226684570312,3.425445318222046,7.829276569282229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.6142578125,0.0,1331.2867431640625,1895.4371337890625,0.0,3175.3203125,0.8598830699920654,1.0,0.0,3.0,1.0,0.0
17777940,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.6997565627098083,0.2479493767023086,0.228067934513092,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.8340066075325012,0.4288336336612701,0.4106429815292358,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.9990000128746032,0.8410381078720093,0.521905779838562,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.7939966320991516,0.367645651102066,0.3529706001281738,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.6173316240310669,0.1687882989645004,0.7848080992698669,284.9702453613281,284.95001220703125,297.4569702148437,294.3150634765625,297.22186279296875,297.0216064453125,284.9693298339844,1.0,0.5578435063362122,0.8957883715629578,0.8957883715629578,1.0,1.0,-2.7594449520111084,1.2618955373764038,1.497549533843994,0.6354301571846008,0.8792382478713989,0.8792382478713989,0.0,183.07041931152344,176.0,55920.41015625,0.0,2055.156494140625,1.0,279.6404724121094,283.45391845703125,297.2785949707031,300.8764038085937,293.1499938964844,293.1499938964844,279.95001220703125,34825.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864461362361908,1.0,0.0,0.0,3.5042147636413574,3.504237174987793,8.193599683181674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.87548828125,0.0,1368.508544921875,1895.4371337890625,0.0,3070.852783203125,0.871630847454071,1.0,0.0,3.0,1.0,0.0
17778000,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.6997565627098083,0.2479493767023086,0.228067934513092,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.8340066075325012,0.4288336336612701,0.4106429815292358,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.9990000128746032,0.8410381078720093,0.521905779838562,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.7939966320991516,0.367645651102066,0.3529706001281738,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.6173316240310669,0.1687882989645004,0.7848080992698669,284.9702453613281,284.95001220703125,297.4569702148437,294.3150634765625,297.22186279296875,297.0216064453125,284.9693298339844,1.0,0.5578435063362122,0.8957883715629578,0.8957883715629578,1.0,1.0,-2.7594449520111084,1.2618955373764038,1.497549533843994,0.6354301571846008,0.8792382478713989,0.8792382478713989,0.0,183.07041931152344,176.0,55920.41015625,0.0,2055.156494140625,1.0,279.6404724121094,283.45391845703125,297.2785949707031,300.8764038085937,293.1499938964844,293.1499938964844,279.95001220703125,34825.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864461362361908,1.0,0.0,0.0,3.5042147636413574,3.504237174987793,8.193599683181674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.87548828125,0.0,1368.508544921875,1895.4371337890625,0.0,3070.852783203125,0.871630847454071,1.0,0.0,3.0,1.0,0.0
17778060,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.6983140707015991,0.2460973858833313,0.2263817638158798,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8326572775840759,0.4259118735790252,0.4078606367111206,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9990000128746032,0.8407434821128845,0.5210699439048767,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7927638292312622,0.3653922379016876,0.3508137464523315,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.6155174970626831,0.1669984012842178,0.7765995860099792,285.0253601074219,284.95001220703125,297.3896179199219,294.2762145996094,297.1924743652344,297.0245666503906,285.020751953125,1.0,0.5549983978271484,0.895631730556488,0.895631730556488,1.0,1.0,-2.740608692169189,1.2527475357055664,1.487861156463623,0.6303835511207581,0.9694672226905824,0.9694672226905824,0.0,181.95913696289065,179.0,55108.1328125,0.0,2019.7384033203125,1.0,279.94189453125,283.5297241210937,297.2488098144531,300.77801513671875,293.1499938964844,293.1499938964844,279.6499938964844,31747.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563580513000488,1.0,0.0,0.0,3.676458835601807,3.6764824390411377,9.01888256521488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.38671875,0.0,1530.7601318359375,1895.4371337890625,0.0,2994.853759765625,0.9078068733215332,1.0,0.0,3.0,1.0,0.0
17778120,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.6983140707015991,0.2460973858833313,0.2263817638158798,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8326572775840759,0.4259118735790252,0.4078606367111206,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9990000128746032,0.8407434821128845,0.5210699439048767,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7927638292312622,0.3653922379016876,0.3508137464523315,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.6155174970626831,0.1669984012842178,0.7765995860099792,285.0253601074219,284.95001220703125,297.3896179199219,294.2762145996094,297.1924743652344,297.0245666503906,285.020751953125,1.0,0.5549983978271484,0.895631730556488,0.895631730556488,1.0,1.0,-2.740608692169189,1.2527475357055664,1.487861156463623,0.6303835511207581,0.9694672226905824,0.9694672226905824,0.0,181.95913696289065,179.0,55108.1328125,0.0,2019.7384033203125,1.0,279.94189453125,283.5297241210937,297.2488098144531,300.77801513671875,293.1499938964844,293.1499938964844,279.6499938964844,31747.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563580513000488,1.0,0.0,0.0,3.676458835601807,3.6764824390411377,9.01888256521488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.38671875,0.0,1530.7601318359375,1895.4371337890625,0.0,2994.853759765625,0.9078068733215332,1.0,0.0,3.0,1.0,0.0
17778180,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6945520043373108,0.2432276308536529,0.2241016179323196,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8291253447532654,0.4218261837959289,0.4043704569339752,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.8371315002441406,0.5237218737602234,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7892393469810486,0.3621174395084381,0.3480504155158996,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.6119183301925659,0.164690688252449,0.7672162055969238,284.8786926269531,284.95001220703125,297.3231811523437,294.2377624511719,297.15411376953125,297.0101318359375,284.88165283203125,1.0,0.5532878637313843,0.8954750895500183,0.8954750895500183,1.0,1.0,-2.722266674041748,1.243823528289795,1.4784430265426636,0.6255364418029785,0.8416525721549988,0.8416525721549988,0.0,182.65921020507807,182.0,55222.109375,0.0,1993.9056396484373,1.0,279.657470703125,283.38800048828125,297.2623596191406,300.8827514648437,293.1499938964844,293.1499938964844,279.95001220703125,39748.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657881021499634,1.0,0.0,0.0,3.5346200466156006,3.534643650054932,8.33640399378055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.6689453125,0.0,1435.70849609375,1895.4371337890625,0.0,3083.298828125,0.882662296295166,1.0,0.0,3.0,1.0,0.0
17778240,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6945520043373108,0.2432276308536529,0.2241016179323196,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8291253447532654,0.4218261837959289,0.4043704569339752,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.8371315002441406,0.5237218737602234,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7892393469810486,0.3621174395084381,0.3480504155158996,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.6119183301925659,0.164690688252449,0.7672162055969238,284.8786926269531,284.95001220703125,297.3231811523437,294.2377624511719,297.15411376953125,297.0101318359375,284.88165283203125,1.0,0.5532878637313843,0.8954750895500183,0.8954750895500183,1.0,1.0,-2.722266674041748,1.243823528289795,1.4784430265426636,0.6255364418029785,0.8416525721549988,0.8416525721549988,0.0,182.65921020507807,182.0,55222.109375,0.0,1993.9056396484373,1.0,279.657470703125,283.38800048828125,297.2623596191406,300.8827514648437,293.1499938964844,293.1499938964844,279.95001220703125,39748.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657881021499634,1.0,0.0,0.0,3.5346200466156006,3.534643650054932,8.33640399378055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.6689453125,0.0,1435.70849609375,1895.4371337890625,0.0,3083.298828125,0.882662296295166,1.0,0.0,3.0,1.0,0.0
17778300,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6923242807388306,0.2420771121978759,0.2229304611682891,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8270013928413391,0.4200799763202667,0.402565062046051,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9990000128746032,0.8354341983795166,0.525707483291626,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7870945334434509,0.3607315719127655,0.3466079235076904,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.60970139503479,0.1636190861463546,0.7622329592704773,284.9991455078125,284.95001220703125,297.29034423828125,294.2187194824219,297.13653564453125,297.00543212890625,285.0018005371094,1.0,0.5526875257492065,0.8953967690467834,0.8953967690467834,1.0,1.0,-2.713350534439087,1.2394959926605225,1.473854422569275,0.623132586479187,0.9179320335388184,0.9179320335388184,0.0,183.35952758789065,182.0,54319.61328125,0.0,1983.1146240234373,1.0,279.8987731933594,283.52374267578125,297.1844787597656,300.64031982421875,293.1499938964844,293.1499938964844,279.95001220703125,34657.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591727614402771,1.0,0.0,0.0,3.575090885162353,3.5751140117645264,8.528398893759004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.6962890625,0.0,1441.5732421875,1895.4371337890625,0.0,3021.246337890625,0.8894769549369812,1.0,0.0,3.0,1.0,0.0
17778360,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6904482841491699,0.2410479336977005,0.22202830016613,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8251327872276306,0.4184688329696655,0.4010706543922424,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9990000128746032,0.8337347507476807,0.5275830030441284,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7852271795272827,0.3594721853733063,0.345440536737442,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6076797246932983,0.1626199781894683,0.7578607201576233,284.98248291015625,284.95001220703125,297.2578125,294.1998291015625,297.1199645996094,297.00244140625,284.98016357421875,1.0,0.5522855520248413,0.8953102827072144,0.8953102827072144,1.0,1.0,-2.70606541633606,1.2359576225280762,1.470107913017273,0.6211694478988647,0.9213829636573792,0.9213829636573792,0.0,184.06642150878903,170.0,54240.2265625,0.0,1974.9576416015625,1.0,279.9417724609375,283.5087585449219,297.17315673828125,300.6611633300781,293.1499938964844,293.1499938964844,279.6499938964844,33899.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566270470619202,1.0,0.0,0.0,3.636043787002564,3.636067152023315,8.82168365023972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.5458984375,0.0,1502.0369873046875,1895.4371337890625,0.0,2997.37548828125,0.9003892540931702,1.0,0.0,3.0,1.0,0.0
17778420,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6895350813865662,0.2382538318634033,0.2196138650178909,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8246062994003296,0.4143969714641571,0.3973687887191772,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9990000128746032,0.8289772272109985,0.5237874984741211,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7848559617996216,0.3562233746051788,0.3424818813800812,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6062139868736267,0.1602659523487091,0.7473730444908142,284.8868408203125,284.95001220703125,297.19366455078125,294.1626281738281,297.0850524902344,296.9923095703125,284.8887634277344,1.0,0.5466929078102112,0.8951371908187866,0.8951371908187866,1.0,1.0,-2.6780152320861816,1.2222789525985718,1.45573627948761,0.6139190196990967,0.817826509475708,0.817826509475708,0.0,181.1284637451172,158.0,53965.6953125,0.0,1917.98828125,1.0,279.6582336425781,283.4179382324219,297.1748046875,300.71954345703125,293.1499938964844,293.1499938964844,279.95001220703125,40755.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632009625434875,1.0,0.0,0.0,3.429216861724853,3.429239749908448,7.846630865060433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.73583984375,0.0,1334.558349609375,1895.4371337890625,0.0,3059.029052734375,0.8606522083282471,1.0,0.0,3.0,1.0,0.0
