time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6895350813865662,0.2382538318634033,0.2196138650178909,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8246062994003296,0.4143969714641571,0.3973687887191772,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9990000128746032,0.8289772272109985,0.5237874984741211,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7848559617996216,0.3562233746051788,0.3424818813800812,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6062139868736267,0.1602659523487091,0.7473730444908142,284.8868408203125,284.95001220703125,297.19366455078125,294.1626281738281,297.0850524902344,296.9923095703125,284.8887634277344,1.0,0.5466929078102112,0.8951371908187866,0.8951371908187866,1.0,1.0,-2.6780152320861816,1.2222789525985718,1.45573627948761,0.6139190196990967,0.817826509475708,0.817826509475708,0.0,181.1284637451172,158.0,53965.6953125,0.0,1917.98828125,1.0,279.6582336425781,283.4179382324219,297.1748046875,300.71954345703125,293.1499938964844,293.1499938964844,279.95001220703125,40755.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632009625434875,1.0,0.0,0.0,3.429216861724853,3.429239749908448,7.846630865060433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.73583984375,0.0,1334.558349609375,1895.4371337890625,0.0,3059.029052734375,0.8606522083282471,1.0,0.0,3.0,1.0,0.0
17778540,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.6917469501495361,0.2361348271369934,0.2173672765493393,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8272656202316284,0.4110544621944427,0.3938444852828979,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.9990000128746032,0.8274105787277222,0.5137906074523926,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.7878098487854004,0.3535918295383453,0.339649885892868,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.6073114275932312,0.1582110673189163,0.7368017435073853,284.9689636230469,284.95001220703125,297.1308898925781,294.12628173828125,297.05615234375,296.9920959472656,284.9671325683594,1.0,0.5383702516555786,0.8949641585350037,0.8949641585350037,1.0,1.0,-2.642964124679565,1.205235481262207,1.4377286434173584,0.6046603322029114,0.8807339072227478,0.8807339072227478,0.0,174.8212432861328,161.0,52676.1796875,0.0,1836.3526611328125,1.0,279.9405517578125,283.5243835449219,297.0890197753906,300.4859313964844,293.1499938964844,293.1499938964844,280.25,34747.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518608212471008,1.0,0.0,0.0,3.513230085372925,3.5132524967193604,8.235812742896087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.16845703125,0.0,1377.2447509765625,1895.4371337890625,0.0,2952.702880859375,0.8735017776489258,1.0,0.0,3.0,1.0,0.0
17778600,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.6917469501495361,0.2361348271369934,0.2173672765493393,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8272656202316284,0.4110544621944427,0.3938444852828979,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.9990000128746032,0.8274105787277222,0.5137906074523926,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.7878098487854004,0.3535918295383453,0.339649885892868,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.6073114275932312,0.1582110673189163,0.7368017435073853,284.9689636230469,284.95001220703125,297.1308898925781,294.12628173828125,297.05615234375,296.9920959472656,284.9671325683594,1.0,0.5383702516555786,0.8949641585350037,0.8949641585350037,1.0,1.0,-2.642964124679565,1.205235481262207,1.4377286434173584,0.6046603322029114,0.8807339072227478,0.8807339072227478,0.0,174.8212432861328,161.0,52676.1796875,0.0,1836.3526611328125,1.0,279.9405517578125,283.5243835449219,297.0890197753906,300.4859313964844,293.1499938964844,293.1499938964844,280.25,34747.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518608212471008,1.0,0.0,0.0,3.513230085372925,3.5132524967193604,8.235812742896087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.16845703125,0.0,1377.2447509765625,1895.4371337890625,0.0,2952.702880859375,0.8735017776489258,1.0,0.0,3.0,1.0,0.0
17778660,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.6921030879020691,0.2342289835214615,0.2155337631702423,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8278284072875977,0.4079844653606415,0.3908133208751678,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.8274090886116028,0.508721113204956,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7885695099830627,0.3511803150177002,0.3372453451156616,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6067823767662048,0.1563364714384079,0.7277653217315674,285.02667236328125,284.95001220703125,297.0696105957031,294.0909729003906,297.0302734375,296.9961242675781,285.0216979980469,1.0,0.5334355235099792,0.8948322534561157,0.8948322534561157,1.0,1.0,-2.617264986038208,1.1927777528762815,1.4244873523712158,0.5977025628089905,0.9717391729354858,0.9717391729354858,0.0,171.38465881347656,164.0,51704.60546875,0.0,1782.998046875,1.0,280.2420349121094,283.6038513183594,297.05718994140625,300.3746643066406,293.1499938964844,293.1499938964844,279.95001220703125,31726.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423275947570801,1.0,0.0,0.0,3.681729793548584,3.681753396987915,9.04476166851964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.1806640625,0.0,1536.5074462890625,1895.4371337890625,0.0,2863.4697265625,0.909007489681244,1.0,0.0,3.0,1.0,0.0
17778720,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.6921030879020691,0.2342289835214615,0.2155337631702423,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8278284072875977,0.4079844653606415,0.3908133208751678,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.8274090886116028,0.508721113204956,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7885695099830627,0.3511803150177002,0.3372453451156616,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6067823767662048,0.1563364714384079,0.7277653217315674,285.02667236328125,284.95001220703125,297.0696105957031,294.0909729003906,297.0302734375,296.9961242675781,285.0216979980469,1.0,0.5334355235099792,0.8948322534561157,0.8948322534561157,1.0,1.0,-2.617264986038208,1.1927777528762815,1.4244873523712158,0.5977025628089905,0.9717391729354858,0.9717391729354858,0.0,171.38465881347656,164.0,51704.60546875,0.0,1782.998046875,1.0,280.2420349121094,283.6038513183594,297.05718994140625,300.3746643066406,293.1499938964844,293.1499938964844,279.95001220703125,31726.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423275947570801,1.0,0.0,0.0,3.681729793548584,3.681753396987915,9.04476166851964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.1806640625,0.0,1536.5074462890625,1895.4371337890625,0.0,2863.4697265625,0.909007489681244,1.0,0.0,3.0,1.0,0.0
17778780,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.6894480586051941,0.2313532829284668,0.2131974399089813,296.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8254669904708862,0.4038214385509491,0.3871926069259643,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9990000128746032,0.8242107033729553,0.5086641907691956,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7862474322319031,0.3477903604507446,0.3343185186386108,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.6038240194320679,0.1539991796016693,0.717937171459198,284.8724060058594,284.95001220703125,297.00994873046875,294.0568542480469,296.9997863769531,296.9902038574219,284.8759765625,1.0,0.5303205847740173,0.8947003483772278,0.8947003483772278,1.0,1.0,-2.5947136878967285,1.1818169355392456,1.412896752357483,0.5917168855667114,0.8371434211730957,0.8371434211730957,0.0,170.58346557617188,167.0,51754.515625,0.0,1746.700927734375,1.0,279.9574279785156,283.45806884765625,297.07928466796875,300.4811706542969,293.1499938964844,293.1499938964844,280.25,40177.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851468026638031,1.0,0.0,0.0,3.529230117797852,3.5292537212371826,8.311000101457466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.8427734375,0.0,1433.1341552734375,1895.4371337890625,0.0,2949.0224609375,0.8817490339279175,1.0,0.0,3.0,1.0,0.0
17778840,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.6894480586051941,0.2313532829284668,0.2131974399089813,296.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8254669904708862,0.4038214385509491,0.3871926069259643,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9990000128746032,0.8242107033729553,0.5086641907691956,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7862474322319031,0.3477903604507446,0.3343185186386108,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.6038240194320679,0.1539991796016693,0.717937171459198,284.8724060058594,284.95001220703125,297.00994873046875,294.0568542480469,296.9997863769531,296.9902038574219,284.8759765625,1.0,0.5303205847740173,0.8947003483772278,0.8947003483772278,1.0,1.0,-2.5947136878967285,1.1818169355392456,1.412896752357483,0.5917168855667114,0.8371434211730957,0.8371434211730957,0.0,170.58346557617188,167.0,51754.515625,0.0,1746.700927734375,1.0,279.9574279785156,283.45806884765625,297.07928466796875,300.4811706542969,293.1499938964844,293.1499938964844,280.25,40177.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851468026638031,1.0,0.0,0.0,3.529230117797852,3.5292537212371826,8.311000101457466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.8427734375,0.0,1433.1341552734375,1895.4371337890625,0.0,2949.0224609375,0.8817490339279175,1.0,0.0,3.0,1.0,0.0
17778900,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6875684261322021,0.2301844656467437,0.2119927108287811,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8237126469612122,0.402025043964386,0.3853204846382141,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9990000128746032,0.8225789070129395,0.5096791386604309,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.784480094909668,0.3463320434093475,0.3327908813953399,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6017965078353882,0.1529133766889572,0.7127999067306519,284.99761962890625,284.95001220703125,296.9808044433594,294.0403137207031,296.98565673828125,296.9887084960937,285.0011291503906,1.0,0.5292119979858398,0.8946343660354614,0.8946343660354614,1.0,1.0,-2.584223985671997,1.1767278909683228,1.4074960947036743,0.5888911485671997,0.9150952696800232,0.9150952696800232,0.0,170.73052978515625,167.0,50843.390625,0.0,1732.2852783203125,1.0,280.1985778808594,283.5982666015625,297.0004577636719,300.2394104003906,293.1499938964844,293.1499938964844,280.25,34826.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441277146339417,1.0,0.0,0.0,3.566989660263061,3.5670127868652344,8.489791412102932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.1982421875,0.0,1434.181884765625,1895.4371337890625,0.0,2880.3037109375,0.8879129886627197,1.0,0.0,3.0,1.0,0.0
17778960,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.6859670877456665,0.2291503101587295,0.2110637426376342,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8221253156661987,0.4003774523735046,0.3837679922580719,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9990000128746032,0.82093745470047,0.510776937007904,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7828958034515381,0.3450080752372741,0.3315418660640716,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.599907398223877,0.1519026905298233,0.7082874774932861,284.9834899902344,284.95001220703125,296.9521179199219,294.02410888671875,296.972412109375,296.9884033203125,284.9809875488281,1.0,0.5283973217010498,0.8945729732513428,0.8945729732513428,1.0,1.0,-2.575636625289917,1.172560691833496,1.403075933456421,0.5865793228149414,0.9204533696174622,0.9204533696174622,0.0,170.98648071289062,170.0,50745.49609375,0.0,1721.14697265625,1.0,280.241943359375,283.5839233398437,296.9913024902344,300.26025390625,293.1499938964844,293.1499938964844,279.95001220703125,33875.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409035801887512,1.0,0.0,0.0,3.630985975265503,3.631009578704834,8.797159125606413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.6318359375,0.0,1496.302978515625,1895.4371337890625,0.0,2850.15869140625,0.8992276787757874,1.0,0.0,3.0,1.0,0.0
17779020,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6814633011817932,0.2263659983873367,0.2088061869144439,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8177103400230408,0.3962554633617401,0.3801716864109039,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9990000128746032,0.815185546875,0.5147507786750793,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7784856557846069,0.3416481912136078,0.3286323547363281,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.5950421690940857,0.1495278775691986,0.6984677910804749,284.8883361816406,284.95001220703125,296.8962097167969,293.9928894042969,296.9448547363281,296.9847106933594,284.8912658691406,1.0,0.5272813439369202,0.8944502472877502,0.8944502472877502,1.0,1.0,-2.558084726333618,1.1640287637710571,1.394055962562561,0.5819199681282043,0.8177655935287476,0.8177655935287476,0.0,172.39108276367188,158.0,50656.7265625,0.0,1702.3992919921875,1.0,279.958251953125,283.4928283691406,297.00506591796875,300.3358459472656,293.1499938964844,293.1499938964844,280.25,40790.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847572922706604,1.0,0.0,0.0,3.4232356548309326,3.4232585430145264,7.819282359378121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.92333984375,0.0,1328.8265380859375,1895.4371337890625,0.0,2912.543701171875,0.8594624996185303,1.0,0.0,3.0,1.0,0.0
17779080,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6814633011817932,0.2263659983873367,0.2088061869144439,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8177103400230408,0.3962554633617401,0.3801716864109039,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9990000128746032,0.815185546875,0.5147507786750793,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7784856557846069,0.3416481912136078,0.3286323547363281,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.5950421690940857,0.1495278775691986,0.6984677910804749,284.8883361816406,284.95001220703125,296.8962097167969,293.9928894042969,296.9448547363281,296.9847106933594,284.8912658691406,1.0,0.5272813439369202,0.8944502472877502,0.8944502472877502,1.0,1.0,-2.558084726333618,1.1640287637710571,1.394055962562561,0.5819199681282043,0.8177655935287476,0.8177655935287476,0.0,172.39108276367188,158.0,50656.7265625,0.0,1702.3992919921875,1.0,279.958251953125,283.4928283691406,297.00506591796875,300.3358459472656,293.1499938964844,293.1499938964844,280.25,40790.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847572922706604,1.0,0.0,0.0,3.4232356548309326,3.4232585430145264,7.819282359378121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.92333984375,0.0,1328.8265380859375,1895.4371337890625,0.0,2912.543701171875,0.8594624996185303,1.0,0.0,3.0,1.0,0.0
17779140,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.6809408664703369,0.2241846174001693,0.2066214680671692,296.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8174755573272705,0.3927983939647674,0.376663863658905,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9990000128746032,0.8108370900154114,0.5104650855064392,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.7783794403076172,0.3388502895832062,0.3257655799388885,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.5935295224189758,0.1473626494407653,0.6880268454551697,284.9783935546875,284.95001220703125,296.8423767089844,293.9633483886719,296.9199523925781,296.98394775390625,284.97613525390625,1.0,0.5215627551078796,0.8943274617195129,0.8943274617195129,1.0,1.0,-2.530118465423584,1.1504122018814087,1.3797062635421753,0.5746270418167114,0.8901407122612,0.8901407122612,0.0,169.3097686767578,161.0,49557.625,0.0,1649.9686279296875,1.0,280.2405700683594,283.6005249023437,296.925048828125,300.1222229003906,293.1499938964844,293.1499938964844,280.54998779296875,34222.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359166979789734,1.0,0.0,0.0,3.5262458324432373,3.526268243789673,8.296949545183452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.236328125,0.0,1386.948486328125,1895.4371337890625,0.0,2803.589599609375,0.8760563135147095,1.0,0.0,3.0,1.0,0.0
17779200,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.6809408664703369,0.2241846174001693,0.2066214680671692,296.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8174755573272705,0.3927983939647674,0.376663863658905,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9990000128746032,0.8108370900154114,0.5104650855064392,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.7783794403076172,0.3388502895832062,0.3257655799388885,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.5935295224189758,0.1473626494407653,0.6880268454551697,284.9783935546875,284.95001220703125,296.8423767089844,293.9633483886719,296.9199523925781,296.98394775390625,284.97613525390625,1.0,0.5215627551078796,0.8943274617195129,0.8943274617195129,1.0,1.0,-2.530118465423584,1.1504122018814087,1.3797062635421753,0.5746270418167114,0.8901407122612,0.8901407122612,0.0,169.3097686767578,161.0,49557.625,0.0,1649.9686279296875,1.0,280.2405700683594,283.6005249023437,296.925048828125,300.1222229003906,293.1499938964844,293.1499938964844,280.54998779296875,34222.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359166979789734,1.0,0.0,0.0,3.5262458324432373,3.526268243789673,8.296949545183452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.236328125,0.0,1386.948486328125,1895.4371337890625,0.0,2803.589599609375,0.8760563135147095,1.0,0.0,3.0,1.0,0.0
17779260,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.6794992685317993,0.2222168743610382,0.2047986388206482,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8160889148712158,0.3895747661590576,0.3735677599906921,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9990000128746032,0.8078861236572266,0.5089888572692871,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.7771121859550476,0.3362676501274109,0.3232704102993011,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.5911206603050232,0.1453685462474823,0.6787855625152588,285.0428466796875,284.95001220703125,296.790771484375,293.9356689453125,296.89703369140625,296.9850158691406,285.0382080078125,1.0,0.5183200836181641,0.89421147108078,0.89421147108078,1.0,1.0,-2.508322238922119,1.139847755432129,1.3684746026992798,0.5687346458435059,0.9935349822044371,0.9935349822044371,0.0,167.84530639648438,164.0,48685.453125,0.0,1613.7996826171875,1.0,280.5414733886719,283.6843566894531,296.9013366699219,300.0263671875,293.1499938964844,293.1499938964844,280.25,31303.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261169791221619,1.0,0.0,0.0,3.7081551551818848,3.708178997039795,9.175063837574272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.54638671875,0.0,1563.1395263671875,1895.4371337890625,0.0,2712.329345703125,0.9148707985877992,1.0,0.0,3.0,1.0,0.0
17779320,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.6794992685317993,0.2222168743610382,0.2047986388206482,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8160889148712158,0.3895747661590576,0.3735677599906921,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9990000128746032,0.8078861236572266,0.5089888572692871,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.7771121859550476,0.3362676501274109,0.3232704102993011,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.5911206603050232,0.1453685462474823,0.6787855625152588,285.0428466796875,284.95001220703125,296.790771484375,293.9356689453125,296.89703369140625,296.9850158691406,285.0382080078125,1.0,0.5183200836181641,0.89421147108078,0.89421147108078,1.0,1.0,-2.508322238922119,1.139847755432129,1.3684746026992798,0.5687346458435059,0.9935349822044371,0.9935349822044371,0.0,167.84530639648438,164.0,48685.453125,0.0,1613.7996826171875,1.0,280.5414733886719,283.6843566894531,296.9013366699219,300.0263671875,293.1499938964844,293.1499938964844,280.25,31303.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261169791221619,1.0,0.0,0.0,3.7081551551818848,3.708178997039795,9.175063837574272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.54638671875,0.0,1563.1395263671875,1895.4371337890625,0.0,2712.329345703125,0.9148707985877992,1.0,0.0,3.0,1.0,0.0
17779380,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.675678014755249,0.2192659676074981,0.2024575620889663,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8123308420181274,0.3852677643299103,0.3698596954345703,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9990000128746032,0.8018752336502075,0.5112413763999939,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.773474931716919,0.3326983451843261,0.3202368319034576,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.5866823792457581,0.1428999453783035,0.6686539649963379,284.8630065917969,284.95001220703125,296.74151611328125,293.9100036621094,296.8726501464844,296.9813842773437,284.8666076660156,1.0,0.5162956118583679,0.8940954208374023,0.8940954208374023,1.0,1.0,-2.487945795059204,1.129941463470459,1.3580042123794556,0.5633551478385925,0.8465973138809204,0.8465973138809204,0.0,168.3043670654297,152.0,48884.92578125,0.0,1588.1978759765625,1.0,280.2570495605469,283.5113525390625,296.9377136230469,300.1582336425781,293.1499938964844,293.1499938964844,280.54998779296875,39913.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364531397819519,1.0,0.0,0.0,3.5851995944976807,3.58522367477417,8.576694767725712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.2490234375,0.0,1491.0228271484375,1895.4371337890625,0.0,2808.595703125,0.8935308456420898,1.0,0.0,3.0,1.0,0.0
17779440,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.675678014755249,0.2192659676074981,0.2024575620889663,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8123308420181274,0.3852677643299103,0.3698596954345703,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9990000128746032,0.8018752336502075,0.5112413763999939,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.773474931716919,0.3326983451843261,0.3202368319034576,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.5866823792457581,0.1428999453783035,0.6686539649963379,284.8630065917969,284.95001220703125,296.74151611328125,293.9100036621094,296.8726501464844,296.9813842773437,284.8666076660156,1.0,0.5162956118583679,0.8940954208374023,0.8940954208374023,1.0,1.0,-2.487945795059204,1.129941463470459,1.3580042123794556,0.5633551478385925,0.8465973138809204,0.8465973138809204,0.0,168.3043670654297,152.0,48884.92578125,0.0,1588.1978759765625,1.0,280.2570495605469,283.5113525390625,296.9377136230469,300.1582336425781,293.1499938964844,293.1499938964844,280.54998779296875,39913.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364531397819519,1.0,0.0,0.0,3.5851995944976807,3.58522367477417,8.576694767725712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.2490234375,0.0,1491.0228271484375,1895.4371337890625,0.0,2808.595703125,0.8935308456420898,1.0,0.0,3.0,1.0,0.0
17779500,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6748022437095642,0.2180106043815612,0.2011339664459228,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8116584420204163,0.3833822011947632,0.3678533136844635,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9990000128746032,0.7991585731506348,0.5097662806510925,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.772841215133667,0.3311047255992889,0.3185390532016754,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.5853391885757446,0.1416989266872406,0.6628292798995972,284.9934997558594,284.95001220703125,296.71783447265625,293.8979797363281,296.8611145019531,296.9799194335937,284.99835205078125,1.0,0.5134562849998474,0.8940374255180359,0.8940374255180359,1.0,1.0,-2.473143577575684,1.1227298974990845,1.3504135608673096,0.5595261454582214,0.9254224896430968,0.9254224896430968,0.0,167.08953857421875,152.0,47874.23828125,0.0,1563.2725830078125,1.0,280.5002746582031,283.6593322753906,296.8579406738281,299.91412353515625,293.1499938964844,293.1499938964844,280.54998779296875,34990.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288576602935791,1.0,0.0,0.0,3.6130211353302,3.6130447387695312,8.710324550520454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.2431640625,0.0,1484.9417724609375,1895.4371337890625,0.0,2737.814208984375,0.898415207862854,1.0,0.0,3.0,1.0,0.0
17779560,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.6752631664276123,0.2169335782527923,0.2000573277473449,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8123493790626526,0.3816726803779602,0.3661360740661621,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9990000128746032,0.7972061038017273,0.5060587525367737,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.773551881313324,0.3296777009963989,0.3170838356018066,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.5851208567619324,0.1405897438526153,0.6573828458786011,284.9798278808594,284.95001220703125,296.6947937011719,293.8865051269531,296.8504943847656,296.9796142578125,284.9765930175781,1.0,0.5098888278007507,0.8939905166625977,0.8939905166625977,1.0,1.0,-2.457042694091797,1.114903688430786,1.3421391248703003,0.5552956461906433,0.9303459525108336,0.9303459525108336,0.0,164.72549438476562,140.0,47672.21484375,0.0,1532.0806884765625,1.0,280.54229736328125,283.6437072753906,296.8499755859375,299.9316101074219,293.1499938964844,293.1499938964844,280.25,33974.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250426650047302,1.0,0.0,0.0,3.676569700241089,3.676593780517578,9.01942598829919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.359375,0.0,1547.66259765625,1895.4371337890625,0.0,2702.347900390625,0.9095252752304076,1.0,0.0,3.0,1.0,0.0
17779620,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.6771683692932129,0.2141136527061462,0.1974890083074569,296.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.814957857131958,0.3774561583995819,0.3621615171432495,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9990000128746032,0.7930837869644165,0.4956004917621612,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7762290835380554,0.3261341750621795,0.3137148022651672,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.585742175579071,0.1380843669176101,0.6455430388450623,284.8681335449219,284.95001220703125,296.65069580078125,293.8653564453125,296.8287353515625,296.9762268066406,284.8722229003906,1.0,0.5008639097213745,0.8938966989517212,0.8938966989517212,1.0,1.0,-2.418354034423828,1.096094012260437,1.3222599029541016,0.5451704263687134,0.8071811199188232,0.8071811199188232,0.0,158.36331176757812,143.0,47173.69921875,0.0,1455.7413330078125,1.0,280.2579650878906,283.5477294921875,296.8702697753906,299.9910888671875,293.1499938964844,293.1499938964844,280.54998779296875,42276.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304963707923889,1.0,0.0,0.0,3.422972679138184,3.4229955673217773,7.818080689503404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.9658203125,0.0,1338.9971923828125,1895.4371337890625,0.0,2753.06689453125,0.8605675101280212,1.0,0.0,3.0,1.0,0.0
17779680,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.6771683692932129,0.2141136527061462,0.1974890083074569,296.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.814957857131958,0.3774561583995819,0.3621615171432495,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9990000128746032,0.7930837869644165,0.4956004917621612,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7762290835380554,0.3261341750621795,0.3137148022651672,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.585742175579071,0.1380843669176101,0.6455430388450623,284.8681335449219,284.95001220703125,296.65069580078125,293.8653564453125,296.8287353515625,296.9762268066406,284.8722229003906,1.0,0.5008639097213745,0.8938966989517212,0.8938966989517212,1.0,1.0,-2.418354034423828,1.096094012260437,1.3222599029541016,0.5451704263687134,0.8071811199188232,0.8071811199188232,0.0,158.36331176757812,143.0,47173.69921875,0.0,1455.7413330078125,1.0,280.2579650878906,283.5477294921875,296.8702697753906,299.9910888671875,293.1499938964844,293.1499938964844,280.54998779296875,42276.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304963707923889,1.0,0.0,0.0,3.422972679138184,3.4229955673217773,7.818080689503404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.9658203125,0.0,1338.9971923828125,1895.4371337890625,0.0,2753.06689453125,0.8605675101280212,1.0,0.0,3.0,1.0,0.0
17779740,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6771862506866455,0.2120001316070556,0.1953178197145462,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.815291702747345,0.3740101158618927,0.3586130738258362,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.7912920117378235,0.4901153147220611,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.7766385078430176,0.323263943195343,0.3107250928878784,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.5844955444335938,0.1359495818614959,0.6349405646324158,284.9763488769531,284.95001220703125,296.60943603515625,293.84674072265625,296.8104553222656,296.976806640625,284.974609375,1.0,0.495237797498703,0.8938028812408447,0.8938028812408447,1.0,1.0,-2.388548851013184,1.0816541910171509,1.3068946599960327,0.5371686816215515,0.8845347166061401,0.8845347166061401,0.0,154.77149963378906,146.0,46034.2734375,0.0,1403.69384765625,1.0,280.5404663085937,283.6722717285156,296.7934875488281,299.76885986328125,293.1499938964844,293.1499938964844,280.8500061035156,34517.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154459595680237,1.0,0.0,0.0,3.5133256912231445,3.51334810256958,8.236261237470899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.56591796875,0.0,1375.6844482421875,1895.4371337890625,0.0,2613.4326171875,0.8734555840492249,1.0,0.0,3.0,1.0,0.0
17779800,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6771862506866455,0.2120001316070556,0.1953178197145462,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.815291702747345,0.3740101158618927,0.3586130738258362,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.7912920117378235,0.4901153147220611,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.7766385078430176,0.323263943195343,0.3107250928878784,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.5844955444335938,0.1359495818614959,0.6349405646324158,284.9763488769531,284.95001220703125,296.60943603515625,293.84674072265625,296.8104553222656,296.976806640625,284.974609375,1.0,0.495237797498703,0.8938028812408447,0.8938028812408447,1.0,1.0,-2.388548851013184,1.0816541910171509,1.3068946599960327,0.5371686816215515,0.8845347166061401,0.8845347166061401,0.0,154.77149963378906,146.0,46034.2734375,0.0,1403.69384765625,1.0,280.5404663085937,283.6722717285156,296.7934875488281,299.76885986328125,293.1499938964844,293.1499938964844,280.8500061035156,34517.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154459595680237,1.0,0.0,0.0,3.5133256912231445,3.51334810256958,8.236261237470899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.56591796875,0.0,1375.6844482421875,1895.4371337890625,0.0,2613.4326171875,0.8734555840492249,1.0,0.0,3.0,1.0,0.0
17779860,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.6758472919464111,0.2100887447595596,0.1935464143753051,296.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8139511346817017,0.3707930743694305,0.3555197715759277,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.9990000128746032,0.7891664505004883,0.4883931577205658,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.7753953337669373,0.3206278681755066,0.3081744611263275,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.5820204615592957,0.1340114325284958,0.6259408593177795,285.053466796875,284.95001220703125,296.5710754394531,293.83074951171875,296.79449462890625,296.97930908203125,285.0481872558594,1.0,0.4917555153369903,0.8937587141990662,0.8937587141990662,1.0,1.0,-2.366755247116089,1.0710835456848145,1.2956717014312744,0.5313908457756042,0.9987951517105104,0.9987951517105104,0.0,153.26824951171875,149.0,45201.17578125,0.0,1370.8544921875,1.0,280.84210205078125,283.7644348144531,296.78533935546875,299.690185546875,293.1499938964844,293.1499938964844,280.54998779296875,31028.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033342957496643,1.0,0.0,0.0,3.7036750316619873,3.7036986351013184,9.152906841336516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.44482421875,0.0,1555.9632568359375,1895.4371337890625,0.0,2501.948974609375,0.9135963320732116,1.0,0.0,3.0,1.0,0.0
17779920,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.6758472919464111,0.2100887447595596,0.1935464143753051,296.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8139511346817017,0.3707930743694305,0.3555197715759277,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.9990000128746032,0.7891664505004883,0.4883931577205658,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.7753953337669373,0.3206278681755066,0.3081744611263275,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.5820204615592957,0.1340114325284958,0.6259408593177795,285.053466796875,284.95001220703125,296.5710754394531,293.83074951171875,296.79449462890625,296.97930908203125,285.0481872558594,1.0,0.4917555153369903,0.8937587141990662,0.8937587141990662,1.0,1.0,-2.366755247116089,1.0710835456848145,1.2956717014312744,0.5313908457756042,0.9987951517105104,0.9987951517105104,0.0,153.26824951171875,149.0,45201.17578125,0.0,1370.8544921875,1.0,280.84210205078125,283.7644348144531,296.78533935546875,299.690185546875,293.1499938964844,293.1499938964844,280.54998779296875,31028.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033342957496643,1.0,0.0,0.0,3.7036750316619873,3.7036986351013184,9.152906841336516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.44482421875,0.0,1555.9632568359375,1895.4371337890625,0.0,2501.948974609375,0.9135963320732116,1.0,0.0,3.0,1.0,0.0
17779980,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.6721041202545166,0.2071923315525055,0.1912560909986496,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8101879954338074,0.3665027022361755,0.3518286943435669,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9990000128746032,0.783500075340271,0.4902703166007995,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.7717575430870056,0.3169927299022674,0.3050850629806518,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.5774504542350769,0.1315975189208984,0.6160399317741394,284.8594665527344,284.95001220703125,296.53582763671875,293.817626953125,296.7772827148437,296.9769287109375,284.8632507324219,1.0,0.4896165728569031,0.8937145471572876,0.8937145471572876,1.0,1.0,-2.346222162246704,1.061107873916626,1.2851144075393677,0.5260249972343445,0.8463958501815796,0.8463958501815796,0.0,153.5399932861328,152.0,45469.33984375,0.0,1347.113037109375,1.0,280.5568542480469,283.5788879394531,296.8460388183594,299.8505554199219,293.1499938964844,293.1499938964844,280.8500061035156,39907.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140631914138794,1.0,0.0,0.0,3.590471029281616,3.590495347976685,8.601935519436665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.2451171875,0.0,1496.703857421875,1895.4371337890625,0.0,2600.660400390625,0.8944038152694702,1.0,0.0,3.0,1.0,0.0
17780040,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.6721041202545166,0.2071923315525055,0.1912560909986496,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8101879954338074,0.3665027022361755,0.3518286943435669,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9990000128746032,0.783500075340271,0.4902703166007995,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.7717575430870056,0.3169927299022674,0.3050850629806518,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.5774504542350769,0.1315975189208984,0.6160399317741394,284.8594665527344,284.95001220703125,296.53582763671875,293.817626953125,296.7772827148437,296.9769287109375,284.8632507324219,1.0,0.4896165728569031,0.8937145471572876,0.8937145471572876,1.0,1.0,-2.346222162246704,1.061107873916626,1.2851144075393677,0.5260249972343445,0.8463958501815796,0.8463958501815796,0.0,153.5399932861328,152.0,45469.33984375,0.0,1347.113037109375,1.0,280.5568542480469,283.5788879394531,296.8460388183594,299.8505554199219,293.1499938964844,293.1499938964844,280.8500061035156,39907.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140631914138794,1.0,0.0,0.0,3.590471029281616,3.590495347976685,8.601935519436665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.2451171875,0.0,1496.703857421875,1895.4371337890625,0.0,2600.660400390625,0.8944038152694702,1.0,0.0,3.0,1.0,0.0
17780100,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.669673502445221,0.2059379816055297,0.1899975538253784,296.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8076878190040588,0.3645867109298706,0.3498645722866058,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9990000128746032,0.780565083026886,0.4920949935913086,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7693616151809692,0.3153537809848785,0.3034029603004455,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.574523389339447,0.1304033100605011,0.610573410987854,284.9977111816406,284.95001220703125,296.5194091796875,293.8121643066406,296.769287109375,296.975830078125,285.0046691894531,1.0,0.488852322101593,0.8936924934387207,0.8936924934387207,1.0,1.0,-2.3359527587890625,1.056126832962036,1.2798259258270264,0.5233111381530762,0.9298924207687378,0.9298924207687378,0.0,154.10472106933594,152.0,44549.03515625,0.0,1337.0679931640625,1.0,280.8003234863281,283.7351379394531,296.7696228027344,299.6156921386719,293.1499938964844,293.1499938964844,280.8500061035156,34914.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060665130615234,1.0,0.0,0.0,3.616621971130371,3.616645336151123,8.727694194021751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.2177734375,0.0,1488.3043212890625,1895.4371337890625,0.0,2527.017822265625,0.8993144035339355,1.0,0.0,3.0,1.0,0.0
17780160,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.667631983757019,0.2048709392547607,0.1890249848365783,296.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8054293394088745,0.3628725409507751,0.3482338190078735,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,0.777766764163971,0.493868738412857,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7672595977783203,0.3139040172100067,0.3020199537277221,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.5718035101890564,0.129291146993637,0.6056370139122009,284.9948425292969,284.95001220703125,296.5037841796875,293.8074951171875,296.76220703125,296.97576904296875,284.99188232421875,1.0,0.4883069992065429,0.8936628699302673,0.8936628699302673,1.0,1.0,-2.3273630142211914,1.051958680152893,1.2754043340682983,0.5210471153259277,0.9454973340034484,0.9454973340034484,0.0,154.70083618164062,140.0,44494.8828125,0.0,1329.2060546875,1.0,280.8425598144531,283.7242126464844,296.7685241699219,299.6459350585937,293.1499938964844,293.1499938964844,280.54998779296875,33441.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801993727684021,1.0,0.0,0.0,3.6932532787323,3.693277359008789,9.101469231609371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.1533203125,0.0,1562.457763671875,1895.4371337890625,0.0,2489.667724609375,0.9129799604415894,1.0,0.0,3.0,1.0,0.0
17780220,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.6664934754371643,0.2020073384046554,0.1865667104721069,296.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8046028017997742,0.3585933148860931,0.3443562388420105,296.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9990000128746032,0.7708173394203186,0.4898383319377899,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7665367126464844,0.3102565407752991,0.2987111806869507,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.5692496299743652,0.1266908794641494,0.5941280722618103,284.8624267578125,284.95001220703125,296.4751281738281,293.8005065917969,296.747314453125,296.9719543457031,284.8675537109375,1.0,0.4823700785636902,0.8936035633087158,0.8936035633087158,1.0,1.0,-2.297127723693848,1.0372422933578491,1.2598854303359983,0.513293445110321,0.8137528896331787,0.8137528896331787,0.0,151.8595733642578,128.0,44294.81640625,0.0,1282.5162353515625,1.0,280.5576171875,283.6058959960937,296.81256103515625,299.7492370605469,293.1499938964844,293.1499938964844,280.8500061035156,42140.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090767860412598,1.0,0.0,0.0,3.4667837619781494,3.4668071269989014,8.019491133381962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.15283203125,0.0,1382.3624267578125,1895.4371337890625,0.0,2554.69384765625,0.8697316646575928,1.0,0.0,3.0,1.0,0.0
17780280,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.6664934754371643,0.2020073384046554,0.1865667104721069,296.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8046028017997742,0.3585933148860931,0.3443562388420105,296.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9990000128746032,0.7708173394203186,0.4898383319377899,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7665367126464844,0.3102565407752991,0.2987111806869507,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.5692496299743652,0.1266908794641494,0.5941280722618103,284.8624267578125,284.95001220703125,296.4751281738281,293.8005065917969,296.747314453125,296.9719543457031,284.8675537109375,1.0,0.4823700785636902,0.8936035633087158,0.8936035633087158,1.0,1.0,-2.297127723693848,1.0372422933578491,1.2598854303359983,0.513293445110321,0.8137528896331787,0.8137528896331787,0.0,151.8595733642578,128.0,44294.81640625,0.0,1282.5162353515625,1.0,280.5576171875,283.6058959960937,296.81256103515625,299.7492370605469,293.1499938964844,293.1499938964844,280.8500061035156,42140.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090767860412598,1.0,0.0,0.0,3.4667837619781494,3.4668071269989014,8.019491133381962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.15283203125,0.0,1382.3624267578125,1895.4371337890625,0.0,2554.69384765625,0.8697316646575928,1.0,0.0,3.0,1.0,0.0
