time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.979248046875,0.6684541702270508,0.0,0.1842120587825775,296.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97833251953125,0.8073728680610657,0.0,0.3405859470367431,296.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.9990000128746032,0.0,0.4796012341976166,296.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.978515625,0.7691417336463928,0.0,0.2954481244087219,296.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98052978515625,0.5694745182991028,0.0,0.5822746753692627,284.9784240722656,294.1499938964844,296.45001220703125,293.7968444824219,296.7357788085937,296.9711608886719,284.9756774902344,0.0,0.0,0.8935443162918091,0.8935443162918091,1.0,1.0,-2.259317398071289,1.018893837928772,1.2404236793518066,0.5034178495407104,0.0,0.0,0.0,145.88352966308594,60.0,43097.859375,0.0,1216.23876953125,0.0,280.8408508300781,283.73553466796875,296.74273681640625,299.5380859375,293.1499938964844,293.1499938964844,278.1499938964844,34336.05078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5598297119140625,3.559852600097656,8.455742204205308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1423.0020751953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.979248046875,0.6684541702270508,0.0,0.1842120587825775,296.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97833251953125,0.8073728680610657,0.0,0.3405859470367431,296.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.9990000128746032,0.0,0.4796012341976166,296.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.978515625,0.7691417336463928,0.0,0.2954481244087219,296.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98052978515625,0.5694745182991028,0.0,0.5822746753692627,284.9784240722656,294.1499938964844,296.45001220703125,293.7968444824219,296.7357788085937,296.9711608886719,284.9756774902344,0.0,0.0,0.8935443162918091,0.8935443162918091,1.0,1.0,-2.259317398071289,1.018893837928772,1.2404236793518066,0.5034178495407104,0.0,0.0,0.0,145.88352966308594,60.0,43097.859375,0.0,1216.23876953125,0.0,280.8408508300781,283.73553466796875,296.74273681640625,299.5380859375,293.1499938964844,293.1499938964844,278.1499938964844,34336.05078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5598297119140625,3.559852600097656,8.455742204205308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1423.0020751953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,0.0013979260111227,297.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.4024181067943573,0.0,0.0014720808248966,297.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.4024181067943573,0.0,0.0010872791754081,297.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.2055117189884185,0.0,0.0014720784965902,297.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0069828866980969,285.2259216308594,294.1499938964844,296.4369201660156,293.7958374023437,296.2883605957031,296.8797607421875,283.9892883300781,0.0,0.0,0.6903848052024841,0.6903848052024841,1.0,1.0,-0.0142941521480679,0.0147298090159893,-0.0004356567806098,-0.0180839225649833,0.0,0.0,0.0,-0.0756690427660942,60.0,2186.7626953125,0.0,-1.513052575319307e-05,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,1.2758886441588402e-05,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1625758515598772e-11,1.1628070034630513e-11,5.1940325023429714e-17,7.258377232588487e-10,7.258359469020093e-10,1.7659738036536888e-15,0.0,0.0,-0.0,0.0,0.0,3.1964996319888657e-19,1.6889345622966892e-17,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,0.0007453439175151,297.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,0.0013170769670978,298.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0020148882176727,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0011530572082847,297.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,0.002498127054423,285.2082824707031,294.1499938964844,296.4272155761719,293.7951965332031,296.3032531738281,296.8185119628906,283.59637451171875,0.0,0.0,0.5361265540122986,0.5361265540122986,1.0,1.0,-0.0105299204587936,0.0110262986272573,-0.0004963786341249,-0.021459586918354,0.0,0.0,0.0,-0.0569839514791965,60.0,1164.82568359375,0.0,-5.865979346708627e-06,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.326614642088711e-21,5.0899012068769856e-21,5.9306409026639164e-24,5.988577117418026e-18,5.9842451725500854e-18,4.332099560408276e-21,0.0,0.0,-0.0,0.0,0.0,4.5400665448018776e-35,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021911621094,0.0,0.0,9.529337694402784e-05,297.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999938964844,0.0,0.0,0.0001006580860121,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146728515625,0.0,0.0,7.495210593333468e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984069824219,0.0,0.0,0.0001005624653771,297.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,0.0004752941895276,285.5750732421875,294.1499938964844,296.4054260253906,293.7940979003906,295.197021484375,295.61785888671875,283.3484191894531,0.0,0.0,0.1787088513374328,0.1787088513374328,1.0,1.0,-0.0082152737304568,0.0012563684722408,0.0069589046761393,-0.0284078251570463,0.0,0.0,0.0,-0.0474593937397003,60.0,275.20513916015625,0.0,-7.041555249998055e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4158051366381736e-41,4.1856785129382286e-41,2.2041023545365048e-41,5.744201475303214e-21,2.931855449230935e-21,2.8123462280206706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021911621094,0.0,0.0,9.529337694402784e-05,297.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999938964844,0.0,0.0,0.0001006580860121,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146728515625,0.0,0.0,7.495210593333468e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984069824219,0.0,0.0,0.0001005624653771,297.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,0.0004752941895276,285.5750732421875,294.1499938964844,296.4054260253906,293.7940979003906,295.197021484375,295.61785888671875,283.3484191894531,0.0,0.0,0.1787088513374328,0.1787088513374328,1.0,1.0,-0.0082152737304568,0.0012563684722408,0.0069589046761393,-0.0284078251570463,0.0,0.0,0.0,-0.0474593937397003,60.0,275.20513916015625,0.0,-7.041555249998055e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4158051366381736e-41,4.1856785129382286e-41,2.2041023545365048e-41,5.744201475303214e-21,2.931855449230935e-21,2.8123462280206706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,9.866130130831152e-05,297.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,0.0001039029011735,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125793457031,0.0,0.0,7.675777305848897e-05,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855407714844,0.0,0.0,0.0001039002818288,297.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.576171875,0.0,0.0,0.0004928122507408,285.8330383300781,294.1499938964844,296.3949279785156,293.7937316894531,294.79449462890625,295.4086303710937,283.3508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007189926109276,4.65632510326941e-08,0.0007189460447989,-0.0295716077089309,0.0,0.0,0.0,-0.0088710747659206,60.0,155.56422424316406,0.0,-7.536799984109167e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.827416329602189e-21,2.915211872525965e-21,2.912204659024616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,9.851465438259766e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.587890625,0.0,0.0,0.0001037409892887,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120300292969,0.0,0.0,7.662353164050728e-05,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58514404296875,0.0,0.0,0.0001037406836985,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758361816406,0.0,0.0,0.0004920969950035,285.8301696777344,294.1499938964844,296.3846435546875,293.7934875488281,294.80938720703125,295.6308288574219,283.37030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498081101104,1.1690517887075202e-08,0.0010497964685782,-0.0296653974801301,0.0,0.0,0.0,-0.0106070889160037,60.0,81.2265853881836,0.0,-7.514130828667477e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.829532748747588e-21,2.9147881848001016e-21,2.9147447658958786e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58795166015625,0.0,0.0,9.824849985307084e-05,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58673095703125,0.0,0.0,0.0001034605957102,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105651855469,0.0,0.0,7.641620322829112e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58404541015625,0.0,0.0,0.0001034603264997,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748291015625,0.0,0.0,0.0004907678230665,285.82403564453125,294.1499938964844,296.3647155761719,293.79327392578125,294.83843994140625,295.9252014160156,283.4504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469697881489,1.1356330098521994e-08,0.0010469583794474,-0.0287972595542669,0.0,0.0,0.0,-0.0104426378384232,60.0,36.577518463134766,0.0,-7.473552443570952e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.829564656593482e-21,2.9147815205031746e-21,2.914783136090308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58795166015625,0.0,0.0,9.824849985307084e-05,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58673095703125,0.0,0.0,0.0001034605957102,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105651855469,0.0,0.0,7.641620322829112e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58404541015625,0.0,0.0,0.0001034603264997,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5748291015625,0.0,0.0,0.0004907678230665,285.82403564453125,294.1499938964844,296.3647155761719,293.79327392578125,294.83843994140625,295.9252014160156,283.4504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469697881489,1.1356330098521994e-08,0.0010469583794474,-0.0287972595542669,0.0,0.0,0.0,-0.0104426378384232,60.0,36.577518463134766,0.0,-7.473552443570952e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.829564656593482e-21,2.9147815205031746e-21,2.914783136090308e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863647460937,0.0,0.0,9.796765516512096e-05,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,0.000103164849861,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60870361328125,0.0,0.0,7.619776442879811e-05,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58251953125,0.0,0.0,0.0001031645879265,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5734558105469,0.0,0.0,0.0004893649602308,285.8174133300781,294.1499938964844,296.3456420898437,293.7934265136719,294.8664855957031,296.08935546875,283.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006136446667373e-08,0.00104396417737,-0.0278806779533624,0.0,0.0,0.0,-0.0102690327912569,60.0,29.02318000793457,0.0,-7.430860193835542e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.829563444903132e-21,2.914781722451566e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863647460937,0.0,0.0,9.796765516512096e-05,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,0.000103164849861,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60870361328125,0.0,0.0,7.619776442879811e-05,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58251953125,0.0,0.0,0.0001031645879265,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5734558105469,0.0,0.0,0.0004893649602308,285.8174133300781,294.1499938964844,296.3456420898437,293.7934265136719,294.8664855957031,296.08935546875,283.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006136446667373e-08,0.00104396417737,-0.0278806779533624,0.0,0.0,0.0,-0.0102690327912569,60.0,29.02318000793457,0.0,-7.430860193835542e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.829563444903132e-21,2.914781722451566e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845642089844,0.0,0.0,9.76963056018576e-05,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833740234375,0.0,0.0,0.0001028791084536,299.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065979003906,0.0,0.0,7.598670345032588e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58074951171875,0.0,0.0,0.0001028788465191,298.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,0.0004880095948465,285.810791015625,294.1499938964844,296.3283386230469,293.7938232421875,294.8921203613281,296.1761779785156,283.6213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410818504169,1.066780619396468e-08,0.0010410711402073,-0.0269950795918703,0.0,0.0,0.0,-0.0101013081148266,60.0,27.00101661682129,0.0,-7.389729006490597e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.829563444903132e-21,2.914781722451566e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844421386719,0.0,0.0,9.76807059487328e-05,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,0.0001028626793413,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064758300781,0.0,0.0,7.597457442898303e-05,298.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,0.0001028624174068,298.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716857910156,0.0,0.0,0.0004879316838923,285.8104248046875,294.1499938964844,296.3273620605469,293.7938537597656,294.8935546875,296.1796264648437,283.6259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040915492922,1.0648358639286926e-08,0.0010409048991277,-0.0269441734999418,0.0,0.0,0.0,-0.0100916670635342,60.0,26.956174850463867,0.0,-7.387367872979669e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.914781722451566e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821838378906,0.0,0.0,9.73954811342992e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810241699219,0.0,0.0,0.000102562320535,299.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039123535156,0.0,0.0,7.575271592941135e-05,298.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57843017578125,0.0,0.0,0.0001025620586005,298.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,0.0004865069931838,285.80303955078125,294.1499938964844,296.30975341796875,293.7945251464844,294.91973876953125,296.2287292480469,283.7084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378742590546,1.0292728447325317e-08,0.0010378640145063,-0.0260132234543561,0.0,0.0,0.0,-0.0099153667688369,60.0,26.103864669799805,0.0,-7.344263508457517e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821838378906,0.0,0.0,9.73954811342992e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810241699219,0.0,0.0,0.000102562320535,299.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039123535156,0.0,0.0,7.575271592941135e-05,298.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57843017578125,0.0,0.0,0.0001025620586005,298.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,0.0004865069931838,285.80303955078125,294.1499938964844,296.30975341796875,293.7945251464844,294.91973876953125,296.2287292480469,283.7084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378742590546,1.0292728447325317e-08,0.0010378640145063,-0.0260132234543561,0.0,0.0,0.0,-0.0099153667688369,60.0,26.103864669799805,0.0,-7.344263508457517e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809020996094,0.0,0.0,9.725587733555584e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,0.0001024153098114,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025085449219,0.0,0.0,7.564413681393489e-05,298.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771789550781,0.0,0.0,0.0001024150551529,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683898925781,0.0,0.0,0.0004858096654061,285.7992248535156,294.1499938964844,296.3012084960937,293.7948913574219,294.9324645996094,296.2427978515625,283.7480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363857727497,1.0118670346059844e-08,0.0010363756446167,-0.0255575571209192,0.0,0.0,0.0,-0.0098290788009762,60.0,25.73715209960937,0.0,-7.323212969367887e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57958984375,0.0,0.0,9.711895108921452e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57843017578125,0.0,0.0,0.0001022711221594,299.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010437011719,0.0,0.0,7.553763134637848e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,0.0001022708675009,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671691894531,0.0,0.0,0.0004851257253903,285.7953186035156,294.1499938964844,296.29278564453125,293.7953186035156,294.9449768066406,296.25244140625,283.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349255753681,9.947945578403504e-09,0.0010349156800657,-0.0251106023788452,0.0,0.0,0.0,-0.0097444420680403,60.0,25.39291000366211,0.0,-7.3025944402616e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767517089844,0.0,0.0,9.685611439635976e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756225585937,0.0,0.0,0.0001019943374558,299.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979309082031,0.0,0.0,7.533319148933515e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730895996094,0.0,0.0,0.0001019940900732,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0004838128807023,285.7873229980469,294.1499938964844,296.27642822265625,293.79620361328125,294.96942138671875,296.2625732421875,283.8617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620229057816232e-09,0.001032113446854,-0.0242526046931743,0.0,0.0,0.0,-0.0095819793641567,60.0,24.73174285888672,0.0,-7.263096790666168e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767517089844,0.0,0.0,9.685611439635976e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756225585937,0.0,0.0,0.0001019943374558,299.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979309082031,0.0,0.0,7.533319148933515e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730895996094,0.0,0.0,0.0001019940900732,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0004838128807023,285.7873229980469,294.1499938964844,296.27642822265625,293.79620361328125,294.96942138671875,296.2625732421875,283.8617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620229057816232e-09,0.001032113446854,-0.0242526046931743,0.0,0.0,0.0,-0.0095819793641567,60.0,24.73174285888672,0.0,-7.263096790666168e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736999511719,0.0,0.0,9.661193325882778e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57257080078125,0.0,0.0,0.0001017371978377,299.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946044921875,0.0,0.0,7.51432598917745e-05,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.570068359375,0.0,0.0,0.0001017369504552,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56158447265625,0.0,0.0,0.0004825931682717,285.77911376953125,294.1499938964844,296.2605285644531,293.7971496582031,294.9931030273437,296.2642517089844,283.9333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,24.10317611694336,0.0,-7.226497444889901e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736999511719,0.0,0.0,9.661193325882778e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57257080078125,0.0,0.0,0.0001017371978377,299.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946044921875,0.0,0.0,7.51432598917745e-05,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.570068359375,0.0,0.0,0.0001017369504552,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56158447265625,0.0,0.0,0.0004825931682717,285.77911376953125,294.1499938964844,296.2605285644531,293.7971496582031,294.9931030273437,296.2642517089844,283.9333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,24.10317611694336,0.0,-7.226497444889901e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704040527344,0.0,0.0,9.638899064157158e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693054199219,0.0,0.0,0.0001015024245134,299.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910339355469,0.0,0.0,7.496985199395567e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668334960937,0.0,0.0,0.0001015021844068,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584411621094,0.0,0.0,0.0004814795684069,285.77069091796875,294.1499938964844,296.2451171875,293.7980041503906,295.0160217285156,296.2603454589844,284.0016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,23.507827758789062,0.0,-7.193160911356244e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704040527344,0.0,0.0,9.638899064157158e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693054199219,0.0,0.0,0.0001015024245134,299.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910339355469,0.0,0.0,7.496985199395567e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668334960937,0.0,0.0,0.0001015021844068,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584411621094,0.0,0.0,0.0004814795684069,285.77069091796875,294.1499938964844,296.2451171875,293.7980041503906,295.0160217285156,296.2603454589844,284.0016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,23.507827758789062,0.0,-7.193160911356244e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,9.618896729080006e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657958984375,0.0,0.0,0.0001012917928164,299.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,7.481427019229159e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633850097656,0.0,0.0,0.0001012915527098,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550842285156,0.0,0.0,0.000480480492115,285.7620849609375,294.1499938964844,296.2300720214844,293.7987976074219,295.0381774902344,296.2528381347656,284.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,22.947036743164062,0.0,-7.163315274283377e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,9.618896729080006e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657958984375,0.0,0.0,0.0001012917928164,299.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,7.481427019229159e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633850097656,0.0,0.0,0.0001012915527098,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550842285156,0.0,0.0,0.000480480492115,285.7620849609375,294.1499938964844,296.2300720214844,293.7987976074219,295.0381774902344,296.2528381347656,284.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,22.947036743164062,0.0,-7.163315274283377e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650634765625,0.0,0.0,9.609836706658824e-05,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56396484375,0.0,0.0,0.0001011963831842,299.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853271484375,0.0,0.0,7.474379526684061e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5615539550781,0.0,0.0,0.0001011961430776,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533142089844,0.0,0.0,0.0004800279275514,285.7576904296875,294.1499938964844,296.22265625,293.7991027832031,295.0489501953125,296.2481994628906,284.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240423725917,8.675339557839834e-09,0.0010240336414426,-0.0217784941196441,0.0,0.0,0.0,-0.0091135567054152,60.0,22.680021286010746,0.0,-7.149815672846671e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632019042969,0.0,0.0,9.601275814929976e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621032714844,0.0,0.0,0.0001011062267934,299.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58331298828125,0.0,0.0,7.46772057027556e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597229003906,0.0,0.0,0.0001011059939628,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5515441894531,0.0,0.0,0.0004796003049705,285.7532653808594,294.1499938964844,296.21533203125,293.79937744140625,295.0595397949219,296.2431640625,284.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231289779767,8.568569853650843e-09,0.0010231203632429,-0.0214988999068737,0.0,0.0,0.0,-0.0090606249868869,60.0,22.421085357666016,0.0,-7.137071378338079e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.559326171875,0.0,0.0,9.585888619767502e-05,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582580566406,0.0,0.0,0.0001009441912174,299.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791931152344,0.0,0.0,7.45575234759599e-05,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.555908203125,0.0,0.0,0.0001009439583867,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,0.0004788317310158,285.7443542480469,294.1499938964844,296.2008361816406,293.7997436523437,295.08026123046875,296.2322998046875,284.18670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.92433738708496,0.0,-7.114191902246604e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.559326171875,0.0,0.0,9.585888619767502e-05,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582580566406,0.0,0.0,0.0001009441912174,299.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791931152344,0.0,0.0,7.45575234759599e-05,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.555908203125,0.0,0.0,0.0001009439583867,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,0.0004788317310158,285.7443542480469,294.1499938964844,296.2008361816406,293.7997436523437,295.08026123046875,296.2322998046875,284.18670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.92433738708496,0.0,-7.114191902246604e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553283691406,0.0,0.0,9.572738781571388e-05,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55426025390625,0.0,0.0,0.0001008057151921,299.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.574951171875,0.0,0.0,7.44552380638197e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55194091796875,0.0,0.0,0.0001008054896374,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439453125,0.0,0.0,0.0004781749448738,285.7352905273437,294.1499938964844,296.1865234375,293.7998046875,295.1003112792969,296.2206420898437,284.2425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200850665569,8.212619917458142e-09,0.001020076801069,-0.0205667559057474,0.0,0.0,0.0,-0.008884166367352,60.0,21.45794105529785,0.0,-7.09466547732518e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553283691406,0.0,0.0,9.572738781571388e-05,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55426025390625,0.0,0.0,0.0001008057151921,299.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.574951171875,0.0,0.0,7.44552380638197e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55194091796875,0.0,0.0,0.0001008054896374,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439453125,0.0,0.0,0.0004781749448738,285.7352905273437,294.1499938964844,296.1865234375,293.7998046875,295.1003112792969,296.2206420898437,284.2425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200850665569,8.212619917458142e-09,0.001020076801069,-0.0205667559057474,0.0,0.0,0.0,-0.008884166367352,60.0,21.45794105529785,0.0,-7.09466547732518e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511779785156,0.0,0.0,9.561637853039429e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501403808594,0.0,0.0,0.0001006888123811,299.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,7.436888699885458e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,0.0001006885868264,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399475097656,0.0,0.0,0.000477620458696,285.7261657714844,294.1499938964844,296.17236328125,293.79949951171875,295.11968994140625,296.2084350585937,284.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189005406573,8.074115598333265e-09,0.0010188923915848,-0.0202040318399667,0.0,0.0,0.0,-0.0088155027478933,60.0,21.020557403564453,0.0,-7.078199359966676e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511779785156,0.0,0.0,9.561637853039429e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501403808594,0.0,0.0,0.0001006888123811,299.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,7.436888699885458e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,0.0001006885868264,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399475097656,0.0,0.0,0.000477620458696,285.7261657714844,294.1499938964844,296.17236328125,293.79949951171875,295.11968994140625,296.2084350585937,284.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189005406573,8.074115598333265e-09,0.0010188923915848,-0.0202040318399667,0.0,0.0,0.0,-0.0088155027478933,60.0,21.020557403564453,0.0,-7.078199359966676e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469055175781,0.0,0.0,9.55239447648637e-05,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458984375,0.0,0.0,0.0001005914746201,299.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,7.429698598571122e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436096191406,0.0,0.0,0.0001005912490654,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53582763671875,0.0,0.0,0.0004771587555296,285.7169494628906,294.1499938964844,296.1582336425781,293.7987670898437,295.1384582519531,296.19586181640625,284.3462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179139208048,7.958759873361032e-09,0.0010179060045629,-0.0199019256979227,0.0,0.0,0.0,-0.0087583158165216,60.0,20.61050605773925,0.0,-7.064499385478484e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469055175781,0.0,0.0,9.55239447648637e-05,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458984375,0.0,0.0,0.0001005914746201,299.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,7.429698598571122e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436096191406,0.0,0.0,0.0001005912490654,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53582763671875,0.0,0.0,0.0004771587555296,285.7169494628906,294.1499938964844,296.1582336425781,293.7987670898437,295.1384582519531,296.19586181640625,284.3462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179139208048,7.958759873361032e-09,0.0010179060045629,-0.0199019256979227,0.0,0.0,0.0,-0.0087583158165216,60.0,20.61050605773925,0.0,-7.064499385478484e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447692871094,0.0,0.0,9.548389061819762e-05,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437316894531,0.0,0.0,0.0001005492958938,299.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5637512207031,0.0,0.0,7.426583033520728e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,0.0001005490776151,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53375244140625,0.0,0.0,0.0004769587249029,285.7123107910156,294.1499938964844,296.1511535644531,293.7981872558594,295.1476745605469,296.189453125,284.3707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908766974651371e-09,0.0010174784110859,-0.0197709985077381,0.0,0.0,0.0,-0.0087335323914885,60.0,20.41356086730957,0.0,-7.058566353634887e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,9.544794011162594e-05,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54156494140625,0.0,0.0,0.0001005114390864,299.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614624023437,0.0,0.0,7.423786155413836e-05,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,0.0001005112208076,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316162109375,0.0,0.0,0.000476779154269,285.7076721191406,294.1499938964844,296.14410400390625,293.7975158691406,295.1567077636719,296.1830139160156,284.39459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863887319103924e-09,0.0010170947061851,-0.0196534600108861,0.0,0.0,0.0,-0.0087112830951809,60.0,20.22335624694824,0.0,-7.053242256915837e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
