time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782620,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381164550781,0.0,0.0,9.538685117149726e-05,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,0.0001004471050691,299.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567626953125,0.0,0.0,7.419034227496013e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348815917969,0.0,0.0,0.0001004468867904,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273132324219,0.0,0.0,0.0004764740297105,285.6983642578125,294.1499938964844,296.1298828125,293.7956848144531,295.17431640625,296.169921875,284.44061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787592792851683e-09,0.0010164421983063,-0.0194536466151475,0.0,0.0,0.0,-0.0086734611541032,60.0,19.860950469970703,0.0,-7.04419562680414e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381164550781,0.0,0.0,9.538685117149726e-05,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,0.0001004471050691,299.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567626953125,0.0,0.0,7.419034227496013e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348815917969,0.0,0.0,0.0001004468867904,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273132324219,0.0,0.0,0.0004764740297105,285.6983642578125,294.1499938964844,296.1298828125,293.7956848144531,295.17431640625,296.169921875,284.44061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787592792851683e-09,0.0010164421983063,-0.0194536466151475,0.0,0.0,0.0,-0.0086734611541032,60.0,19.860950469970703,0.0,-7.04419562680414e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335693359375,0.0,0.0,9.533885167911647e-05,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,0.0001003965589916,299.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.552001953125,0.0,0.0,7.415300206048414e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,0.0001003963479888,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229187011719,0.0,0.0,0.0004762343305628,285.68902587890625,294.1499938964844,296.11553955078125,293.7932434082031,295.1912841796875,296.1565856933594,284.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159370722249,7.727619433239852e-09,0.0010159293888136,-0.0192965753376483,0.0,0.0,0.0,-0.0086437296122312,60.0,19.52260398864746,0.0,-7.037088778361067e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335693359375,0.0,0.0,9.533885167911647e-05,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,0.0001003965589916,299.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.552001953125,0.0,0.0,7.415300206048414e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,0.0001003963479888,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229187011719,0.0,0.0,0.0004762343305628,285.68902587890625,294.1499938964844,296.11553955078125,293.7932434082031,295.1912841796875,296.1565856933594,284.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159370722249,7.727619433239852e-09,0.0010159293888136,-0.0192965753376483,0.0,0.0,0.0,-0.0086437296122312,60.0,19.52260398864746,0.0,-7.037088778361067e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289611816406,0.0,0.0,9.530219540465624e-05,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279846191406,0.0,0.0,0.0001003579600364,299.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5471496582031,0.0,0.0,7.412448758259416e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258178710937,0.0,0.0,0.0001003577490337,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184326171875,0.0,0.0,0.0004760512674693,285.6796875,294.1499938964844,296.1009826660156,293.7900695800781,295.2076721191406,296.1430053710937,284.52587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544985421,7.681778768642289e-09,0.0010155373020097,-0.0191765166819095,0.0,0.0,0.0,-0.0086210034787654,60.0,19.205171585083008,0.0,-7.031658810774388e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289611816406,0.0,0.0,9.530219540465624e-05,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279846191406,0.0,0.0,0.0001003579600364,299.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5471496582031,0.0,0.0,7.412448758259416e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258178710937,0.0,0.0,0.0001003577490337,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184326171875,0.0,0.0,0.0004760512674693,285.6796875,294.1499938964844,296.1009826660156,293.7900695800781,295.2076721191406,296.1430053710937,284.52587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544985421,7.681778768642289e-09,0.0010155373020097,-0.0191765166819095,0.0,0.0,0.0,-0.0086210034787654,60.0,19.205171585083008,0.0,-7.031658810774388e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242919921875,0.0,0.0,9.527532529318704e-05,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233459472656,0.0,0.0,0.0001003296565613,299.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.542236328125,0.0,0.0,7.410357648041099e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52117919921875,0.0,0.0,0.0001003294528345,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138854980469,0.0,0.0,0.000475917069707,285.6703491210937,294.1499938964844,296.0861511230469,293.7861633300781,295.2235107421875,296.1291809082031,284.5655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648131017390371e-09,0.0010152495233342,-0.0190883912146091,0.0,0.0,0.0,-0.0086043225601315,60.0,18.90666961669922,0.0,-7.027674797654981e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242919921875,0.0,0.0,9.527532529318704e-05,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233459472656,0.0,0.0,0.0001003296565613,299.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.542236328125,0.0,0.0,7.410357648041099e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52117919921875,0.0,0.0,0.0001003294528345,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138854980469,0.0,0.0,0.000475917069707,285.6703491210937,294.1499938964844,296.0861511230469,293.7861633300781,295.2235107421875,296.1291809082031,284.5655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648131017390371e-09,0.0010152495233342,-0.0190883912146091,0.0,0.0,0.0,-0.0086043225601315,60.0,18.90666961669922,0.0,-7.027674797654981e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219421386719,0.0,0.0,9.526506619295104e-05,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52099609375,0.0,0.0,0.0001003188517643,299.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397644042969,0.0,0.0,7.409559475490823e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51885986328125,0.0,0.0,0.0001003186480375,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115966796875,0.0,0.0,0.0004758658178616,285.6656799316406,294.1499938964844,296.07861328125,293.78387451171875,295.231201171875,296.1221618652344,284.5846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151471942663,7.635263088445754e-09,0.001015139510855,-0.0190546903759241,0.0,0.0,0.0,-0.008597943931818,60.0,18.764158248901367,0.0,-7.026151394029513e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195617675781,0.0,0.0,9.525672066956758e-05,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,0.0001003100696834,299.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53729248046875,0.0,0.0,7.408910460071638e-05,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165100097656,0.0,0.0,0.0001003098659566,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093078613281,0.0,0.0,0.000475824199384,285.6610107421875,294.1499938964844,296.07098388671875,293.7814025878906,295.23876953125,296.11505126953125,284.6033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.62478968852065e-09,0.0010150499874725,-0.0190272610634565,0.0,0.0,0.0,-0.0085927518084645,60.0,18.62578010559082,0.0,-7.02491149695561e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148010253906,0.0,0.0,9.524478809908032e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138854980469,0.0,0.0,0.0001002974968287,299.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323181152344,0.0,0.0,7.407981320284307e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51177978515625,0.0,0.0,0.0001002972931019,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046691894531,0.0,0.0,0.0004757645947393,285.6517028808594,294.1499938964844,296.055419921875,293.7757263183594,295.2534484863281,296.1006164550781,284.639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609757268767225e-09,0.0010149213485419,-0.018987888470292,0.0,0.0,0.0,-0.0085852993652224,60.0,18.36067581176757,0.0,-7.023132297945267e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148010253906,0.0,0.0,9.524478809908032e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138854980469,0.0,0.0,0.0001002974968287,299.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323181152344,0.0,0.0,7.407981320284307e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51177978515625,0.0,0.0,0.0001002972931019,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046691894531,0.0,0.0,0.0004757645947393,285.6517028808594,294.1499938964844,296.055419921875,293.7757263183594,295.2534484863281,296.1006164550781,284.639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609757268767225e-09,0.0010149213485419,-0.018987888470292,0.0,0.0,0.0,-0.0085852993652224,60.0,18.36067581176757,0.0,-7.023132297945267e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.510009765625,0.0,0.0,9.5237948698923e-05,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50909423828125,0.0,0.0,0.0001002902936306,299.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273132324219,0.0,0.0,7.407448720186949e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,0.0001002900899038,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,0.0004757304559461,285.6424255371094,294.1499938964844,296.0393981933594,293.76910400390625,295.26763916015625,296.0858459472656,284.6739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148547589778,7.601075324714657e-09,0.0010148471919819,-0.0189651511609554,0.0,0.0,0.0,-0.0085809957236051,60.0,18.109375,0.0,-7.022104853149358e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.510009765625,0.0,0.0,9.5237948698923e-05,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50909423828125,0.0,0.0,0.0001002902936306,299.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273132324219,0.0,0.0,7.407448720186949e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,0.0001002900899038,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,0.0004757304559461,285.6424255371094,294.1499938964844,296.0393981933594,293.76910400390625,295.26763916015625,296.0858459472656,284.6739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148547589778,7.601075324714657e-09,0.0010148471919819,-0.0189651511609554,0.0,0.0,0.0,-0.0085809957236051,60.0,18.109375,0.0,-7.022104853149358e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052185058594,0.0,0.0,9.523751214146614e-05,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043029785156,0.0,0.0,0.0001002898279693,299.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52227783203125,0.0,0.0,7.407413795590401e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50225830078125,0.0,0.0,0.0001002896315185,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953308105469,0.0,0.0,0.0004757283022627,285.6332092285156,294.1499938964844,296.0228271484375,293.7614440917969,295.2812805175781,296.0706787109375,284.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148487053811,7.600375440119933e-09,0.0010148411383852,-0.0189633164554834,0.0,0.0,0.0,-0.0085806483402848,60.0,17.870840072631836,0.0,-7.022021719649274e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052185058594,0.0,0.0,9.523751214146614e-05,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043029785156,0.0,0.0,0.0001002898279693,299.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52227783203125,0.0,0.0,7.407413795590401e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50225830078125,0.0,0.0,0.0001002896315185,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953308105469,0.0,0.0,0.0004757283022627,285.6332092285156,294.1499938964844,296.0228271484375,293.7614440917969,295.2812805175781,296.0706787109375,284.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148487053811,7.600375440119933e-09,0.0010148411383852,-0.0189633164554834,0.0,0.0,0.0,-0.0085806483402848,60.0,17.870840072631836,0.0,-7.022021719649274e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003662109375,0.0,0.0,9.524357301415876e-05,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994812011719,0.0,0.0,0.0001002962089842,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172424316406,0.0,0.0,7.407884550048038e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974670410156,0.0,0.0,0.0001002960125333,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906311035156,0.0,0.0,0.000475758628454,285.6240234375,294.1499938964844,296.00567626953125,293.7526550292969,295.2943725585937,296.05499267578125,284.73876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149120353162,7.607775742712874e-09,0.0010149044683203,-0.0189826991409063,0.0,0.0,0.0,-0.0085843168199062,60.0,17.6553955078125,0.0,-7.022897818842466e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003662109375,0.0,0.0,9.524357301415876e-05,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994812011719,0.0,0.0,0.0001002962089842,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172424316406,0.0,0.0,7.407884550048038e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974670410156,0.0,0.0,0.0001002960125333,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906311035156,0.0,0.0,0.000475758628454,285.6240234375,294.1499938964844,296.00567626953125,293.7526550292969,295.2943725585937,296.05499267578125,284.73876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149120353162,7.607775742712874e-09,0.0010149044683203,-0.0189826991409063,0.0,0.0,0.0,-0.0085843168199062,60.0,17.6553955078125,0.0,-7.022897818842466e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979553222656,0.0,0.0,9.52485715970397e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970703125,0.0,0.0,0.0001003014767775,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51470947265625,0.0,0.0,7.408273086184636e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950561523437,0.0,0.0,0.0001003012803266,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882507324219,0.0,0.0,0.0004757836286444,285.6194763183594,294.1499938964844,295.9968566894531,293.7478332519531,295.3007202148437,296.0469665527344,284.7541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613930819161396e-09,0.0010149570880457,-0.0189988203346729,0.0,0.0,0.0,-0.0085873678326606,60.0,17.578041076660156,0.0,-7.02362612514662e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955444335937,0.0,0.0,9.525455243419856e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4946594238281,0.0,0.0,0.0001003077777568,299.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121765136719,0.0,0.0,7.408738747471943e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49267578125,0.0,0.0,0.0001003075813059,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48590087890625,0.0,0.0,0.0004758135473821,285.61492919921875,294.1499938964844,295.98785400390625,293.74273681640625,295.30694580078125,296.038818359375,284.7691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150277521461,7.621310693650685e-09,0.0010150201851502,-0.0190181471407413,0.0,0.0,0.0,-0.0085910260677337,60.0,17.493816375732422,0.0,-7.02449938216887e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,9.52680129557848e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48980712890625,0.0,0.0,0.0001003219440462,299.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071105957031,0.0,0.0,7.409784302581102e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48785400390625,0.0,0.0,0.0001003217548714,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811706542969,0.0,0.0,0.0004758808063343,285.6058959960937,294.1499938964844,295.9693298339844,293.7315368652344,295.3189392089844,296.02203369140625,284.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015169895254,7.637930288240113e-09,0.0010151622118428,-0.0190616771578788,0.0,0.0,0.0,-0.0085992654785513,60.0,17.3331356048584,0.0,-7.026466875004189e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,9.52680129557848e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48980712890625,0.0,0.0,0.0001003219440462,299.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071105957031,0.0,0.0,7.409784302581102e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48785400390625,0.0,0.0,0.0001003217548714,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811706542969,0.0,0.0,0.0004758808063343,285.6058959960937,294.1499938964844,295.9693298339844,293.7315368652344,295.3189392089844,296.02203369140625,284.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015169895254,7.637930288240113e-09,0.0010151622118428,-0.0190616771578788,0.0,0.0,0.0,-0.0085992654785513,60.0,17.3331356048584,0.0,-7.026466875004189e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48583984375,0.0,0.0,9.528076770948246e-05,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849853515625,0.0,0.0,0.000100335375464,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020751953125,0.0,0.0,7.410776015603915e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830627441406,0.0,0.0,0.0001003351862891,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764709472656,0.0,0.0,0.000475944543723,285.596923828125,294.1499938964844,295.95001220703125,293.71905517578125,295.33038330078125,296.0046081542969,284.8262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153045877814,7.653675915264557e-09,0.0010152969043701,-0.0191029142588377,0.0,0.0,0.0,-0.0086070708930492,60.0,17.17842674255371,0.0,-7.028331339142825e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48583984375,0.0,0.0,9.528076770948246e-05,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849853515625,0.0,0.0,0.000100335375464,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020751953125,0.0,0.0,7.410776015603915e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830627441406,0.0,0.0,0.0001003351862891,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764709472656,0.0,0.0,0.000475944543723,285.596923828125,294.1499938964844,295.95001220703125,293.71905517578125,295.33038330078125,296.0046081542969,284.8262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153045877814,7.653675915264557e-09,0.0010152969043701,-0.0191029142588377,0.0,0.0,0.0,-0.0086070708930492,60.0,17.17842674255371,0.0,-7.028331339142825e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48101806640625,0.0,0.0,9.52938717091456e-05,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48016357421875,0.0,0.0,0.0001003491706796,299.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970397949219,0.0,0.0,7.4117946496699e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0001003489887807,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0004760100273415,285.58807373046875,294.1499938964844,295.93023681640625,293.7040710449219,295.3412475585937,295.9865417480469,284.8529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669854085179395e-09,0.0010154352057725,-0.0191452838480472,0.0,0.0,0.0,-0.0086150914430618,60.0,17.027925491333008,0.0,-7.030246962358433e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48101806640625,0.0,0.0,9.52938717091456e-05,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48016357421875,0.0,0.0,0.0001003491706796,299.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970397949219,0.0,0.0,7.4117946496699e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0001003489887807,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,0.0004760100273415,285.58807373046875,294.1499938964844,295.93023681640625,293.7040710449219,295.3412475585937,295.9865417480469,284.8529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669854085179395e-09,0.0010154352057725,-0.0191452838480472,0.0,0.0,0.0,-0.0086150914430618,60.0,17.027925491333008,0.0,-7.030246962358433e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761962890625,0.0,0.0,9.530988609185442e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753723144531,0.0,0.0,0.0001003660363494,299.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920349121094,0.0,0.0,7.413039566017687e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734802246094,0.0,0.0,0.0001003658471745,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.467041015625,0.0,0.0,0.0004760900337714,285.57928466796875,294.1499938964844,295.910400390625,293.6855773925781,295.3515319824219,295.96795654296875,284.8786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015612273477,7.689662240295547e-09,0.0010156045900657,-0.0191971641033887,0.0,0.0,0.0,-0.0086249113082885,60.0,16.87946891784668,0.0,-7.032592463929177e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761962890625,0.0,0.0,9.530988609185442e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753723144531,0.0,0.0,0.0001003660363494,299.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920349121094,0.0,0.0,7.413039566017687e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734802246094,0.0,0.0,0.0001003658471745,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.467041015625,0.0,0.0,0.0004760900337714,285.57928466796875,294.1499938964844,295.910400390625,293.6855773925781,295.3515319824219,295.96795654296875,284.8786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015612273477,7.689662240295547e-09,0.0010156045900657,-0.0191971641033887,0.0,0.0,0.0,-0.0086249113082885,60.0,16.87946891784668,0.0,-7.032592463929177e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47381591796875,0.0,0.0,9.531876276014371e-05,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47296142578125,0.0,0.0,0.000100375378679,299.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.0,0.0,7.413729326799512e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710998535156,0.0,0.0,0.00010037519678,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646911621094,0.0,0.0,0.0004761344171129,285.574951171875,294.1499938964844,295.90045166015625,293.67510986328125,295.3564758300781,295.95849609375,284.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706337057,7.700654336417756e-09,0.0010156986536458,-0.0192259512841701,0.0,0.0,0.0,-0.0086303604766726,60.0,16.805734634399414,0.0,-7.03389417822109e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714050292969,0.0,0.0,9.532817057333888e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705810546875,0.0,0.0,0.0001003852885332,299.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870300292969,0.0,0.0,7.414460560539737e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687194824219,0.0,0.0,0.0001003851066343,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623718261719,0.0,0.0,0.0004761814197991,285.57061767578125,294.1499938964844,295.8905029296875,293.6638488769531,295.3612670898437,295.948974609375,284.9034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158058721572,7.712302796392123e-09,0.0010157981887459,-0.0192564614117145,0.0,0.0,0.0,-0.0086361356079578,60.0,16.732175827026367,0.0,-7.035274052213937e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666442871094,0.0,0.0,9.534798300592227e-05,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658203125,0.0,0.0,0.0001004061487037,299.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820556640625,0.0,0.0,7.41600088076666e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639892578125,0.0,0.0,0.0001004059668048,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45770263671875,0.0,0.0,0.0004762804019264,285.56207275390625,294.1499938964844,295.8705444335937,293.6390991210937,295.3704528808594,295.9296875,284.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160157689824,7.736848495198956e-09,0.0010160080855712,-0.0193207450211048,0.0,0.0,0.0,-0.0086483033373951,60.0,16.585485458374023,0.0,-7.038182303631403e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666442871094,0.0,0.0,9.534798300592227e-05,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658203125,0.0,0.0,0.0001004061487037,299.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820556640625,0.0,0.0,7.41600088076666e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639892578125,0.0,0.0,0.0001004059668048,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45770263671875,0.0,0.0,0.0004762804019264,285.56207275390625,294.1499938964844,295.8705444335937,293.6390991210937,295.3704528808594,295.9296875,284.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160157689824,7.736848495198956e-09,0.0010160080855712,-0.0193207450211048,0.0,0.0,0.0,-0.0086483033373951,60.0,16.585485458374023,0.0,-7.038182303631403e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619140625,0.0,0.0,9.536841389490291e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610900878906,0.0,0.0,0.0001004276637104,299.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771423339844,0.0,0.0,7.417589949909598e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4592590332031,0.0,0.0,0.0001004274818114,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530944824219,0.0,0.0,0.0004763824981637,285.5536193847656,294.1499938964844,295.8505554199219,293.61163330078125,295.3791809082031,295.9101867675781,284.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016232301481,7.762167797409347e-09,0.0010162246180698,-0.0193870589137077,0.0,0.0,0.0,-0.0086608557030558,60.0,16.43895149230957,0.0,-7.041182215061782e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619140625,0.0,0.0,9.536841389490291e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610900878906,0.0,0.0,0.0001004276637104,299.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771423339844,0.0,0.0,7.417589949909598e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4592590332031,0.0,0.0,0.0001004274818114,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530944824219,0.0,0.0,0.0004763824981637,285.5536193847656,294.1499938964844,295.8505554199219,293.61163330078125,295.3791809082031,295.9101867675781,284.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016232301481,7.762167797409347e-09,0.0010162246180698,-0.0193870589137077,0.0,0.0,0.0,-0.0086608557030558,60.0,16.43895149230957,0.0,-7.041182215061782e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571838378906,0.0,0.0,9.538871381664649e-05,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563903808594,0.0,0.0,0.0001004490404739,299.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47222900390625,0.0,0.0,7.419168105116114e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45458984375,0.0,0.0,0.0001004488658509,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.448486328125,0.0,0.0,0.0004764839250128,285.5452575683594,294.1499938964844,295.8305358886719,293.5816345214844,295.3873596191406,295.8904724121094,284.9725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164474369958,7.787324562968934e-09,0.0010164397535845,-0.0194529443979263,0.0,0.0,0.0,-0.0086733270436525,60.0,16.292673110961914,0.0,-7.044164362923766e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571838378906,0.0,0.0,9.538871381664649e-05,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563903808594,0.0,0.0,0.0001004490404739,299.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47222900390625,0.0,0.0,7.419168105116114e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45458984375,0.0,0.0,0.0001004488658509,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.448486328125,0.0,0.0,0.0004764839250128,285.5452575683594,294.1499938964844,295.8305358886719,293.5816345214844,295.3873596191406,295.8904724121094,284.9725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164474369958,7.787324562968934e-09,0.0010164397535845,-0.0194529443979263,0.0,0.0,0.0,-0.0086733270436525,60.0,16.292673110961914,0.0,-7.044164362923766e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525451660156,0.0,0.0,9.540809696773068e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517517089844,0.0,0.0,0.000100469442259,299.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673767089844,0.0,0.0,7.420674955938011e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499816894531,0.0,0.0,0.000100469274912,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0004765807825606,285.5370483398437,294.1499938964844,295.8104553222656,293.5494384765625,295.39501953125,295.87060546875,284.9940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166529100388,7.811337354723946e-09,0.0010166451102122,-0.0195158347487449,0.0,0.0,0.0,-0.0086852312088012,60.0,16.1468563079834,0.0,-7.047010797123221e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525451660156,0.0,0.0,9.540809696773068e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517517089844,0.0,0.0,0.000100469442259,299.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673767089844,0.0,0.0,7.420674955938011e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499816894531,0.0,0.0,0.000100469274912,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0004765807825606,285.5370483398437,294.1499938964844,295.8104553222656,293.5494384765625,295.39501953125,295.87060546875,284.9940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166529100388,7.811337354723946e-09,0.0010166451102122,-0.0195158347487449,0.0,0.0,0.0,-0.0086852312088012,60.0,16.1468563079834,0.0,-7.047010797123221e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502258300781,0.0,0.0,9.541725012240931e-05,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494323730469,0.0,0.0,0.0001004790901788,299.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649658203125,0.0,0.0,7.421386544592679e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,0.0001004789155558,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416809082031,0.0,0.0,0.0004766265337821,285.5329895019531,294.1499938964844,295.8004150390625,293.5325622558594,295.3986511230469,295.8606262207031,285.0045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167498840019,7.822682057678776e-09,0.0010167420841753,-0.0195455439388752,0.0,0.0,0.0,-0.0086908545345067,60.0,16.074186325073242,0.0,-7.048355854522016e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
