time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784960,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479064941406,0.0,0.0,9.542586485622452e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471435546875,0.0,0.0,0.000100488156022,299.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46258544921875,0.0,0.0,7.422055932693183e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44537353515625,0.0,0.0,0.000100487981399,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394226074219,0.0,0.0,0.0004766695492435,285.52899169921875,294.1499938964844,295.79034423828125,293.5152282714844,295.4021301269531,295.8506164550781,285.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168410371989,7.833342863250436e-09,0.0010168332373723,-0.0195734649896621,0.0,0.0,0.0,-0.0086961397901177,60.0,16.001665115356445,0.0,-7.049619910048932e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,9.544131171423942e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44256591796875,0.0,0.0,0.0001005044250632,299.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45782470703125,0.0,0.0,7.423257193295285e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408569335937,0.0,0.0,0.0001005042577162,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349670410156,0.0,0.0,0.0004767467617057,285.5210266113281,294.1499938964844,295.7702331542969,293.47930908203125,295.40875244140625,295.83056640625,285.034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017004600726,7.852462680091321e-09,0.0010169966844841,-0.019623540341854,0.0,0.0,0.0,-0.0087056187912821,60.0,15.856964111328123,0.0,-7.051887251918745e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,9.544131171423942e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44256591796875,0.0,0.0,0.0001005044250632,299.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45782470703125,0.0,0.0,7.423257193295285e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408569335937,0.0,0.0,0.0001005042577162,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349670410156,0.0,0.0,0.0004767467617057,285.5210266113281,294.1499938964844,295.7702331542969,293.47930908203125,295.40875244140625,295.83056640625,285.034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017004600726,7.852462680091321e-09,0.0010169966844841,-0.019623540341854,0.0,0.0,0.0,-0.0087056187912821,60.0,15.856964111328123,0.0,-7.051887251918745e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388122558594,0.0,0.0,9.545390639686956e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43804931640625,0.0,0.0,0.000100517681858,299.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,7.424236537190154e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363708496094,0.0,0.0,0.000100517514511,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305419921875,0.0,0.0,0.000476809713291,285.5132141113281,294.1499938964844,295.7500915527344,293.4418640136719,295.4148864746094,295.8104553222656,285.0544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171376634389,7.868023566004467e-09,0.001017129747197,-0.0196642931550741,0.0,0.0,0.0,-0.0087133329361677,60.0,15.71279239654541,0.0,-7.053732531403514e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388122558594,0.0,0.0,9.545390639686956e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43804931640625,0.0,0.0,0.000100517681858,299.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,7.424236537190154e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363708496094,0.0,0.0,0.000100517514511,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305419921875,0.0,0.0,0.000476809713291,285.5132141113281,294.1499938964844,295.7500915527344,293.4418640136719,295.4148864746094,295.8104553222656,285.0544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171376634389,7.868023566004467e-09,0.001017129747197,-0.0196642931550741,0.0,0.0,0.0,-0.0087133329361677,60.0,15.71279239654541,0.0,-7.053732531403514e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43634033203125,0.0,0.0,9.545922512188554e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355773925781,0.0,0.0,0.0001005232843453,299.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,7.42464981158264e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338684082031,0.0,0.0,0.0001005231169983,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281005859375,0.0,0.0,0.0004768362850882,285.5089111328125,294.1499938964844,295.7388000488281,293.4203491210937,295.4180603027344,295.7991638183594,285.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171936592087,7.874580099098694e-09,0.0010171858593821,-0.0196814648807048,0.0,0.0,0.0,-0.0087165832519531,60.0,15.632400512695312,0.0,-7.05451057569917e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4343566894531,0.0,0.0,9.546311775920913e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336242675781,0.0,0.0,0.0001005273807095,299.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.448486328125,0.0,0.0,7.424951763823628e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319152832031,0.0,0.0,0.0001005272133625,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,0.0004768557264469,285.50555419921875,294.1499938964844,295.7299194335937,293.4031982421875,295.4205322265625,295.7903137207031,285.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172346374019,7.879369157137717e-09,0.0010172268375754,-0.0196940079331398,0.0,0.0,0.0,-0.0087189571931958,60.0,15.569269180297852,0.0,-7.055078299345041e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299621582031,0.0,0.0,9.546837827656418e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292297363281,0.0,0.0,0.0001005329177132,299.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44390869140625,0.0,0.0,7.425360672641546e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42755126953125,0.0,0.0,0.0001005327576422,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219055175781,0.0,0.0,0.0004768820654135,285.4980163574219,294.1499938964844,295.7097473144531,293.3635559082031,295.4256896972656,295.7701110839844,285.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172897018492,7.885800457074765e-09,0.0010172817856073,-0.0197108518332242,0.0,0.0,0.0,-0.0087221460416913,60.0,15.426515579223633,0.0,-7.05584142224325e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299621582031,0.0,0.0,9.546837827656418e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292297363281,0.0,0.0,0.0001005329177132,299.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44390869140625,0.0,0.0,7.425360672641546e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42755126953125,0.0,0.0,0.0001005327576422,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219055175781,0.0,0.0,0.0004768820654135,285.4980163574219,294.1499938964844,295.7097473144531,293.3635559082031,295.4256896972656,295.7701110839844,285.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172897018492,7.885800457074765e-09,0.0010172817856073,-0.0197108518332242,0.0,0.0,0.0,-0.0087221460416913,60.0,15.426515579223633,0.0,-7.05584142224325e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42779541015625,0.0,0.0,9.54685965552926e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42706298828125,0.0,0.0,0.0001005331505439,299.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.441650390625,0.0,0.0,7.42537813493982e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254150390625,0.0,0.0,0.0001005329904728,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197692871094,0.0,0.0,0.000476883171359,285.49432373046875,294.1499938964844,295.6996459960937,293.3434143066406,295.4280090332031,295.7600402832031,285.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172915644943,7.886012731717074e-09,0.0010172836482524,-0.0197114050388336,0.0,0.0,0.0,-0.0087222503498196,60.0,15.35562801361084,0.0,-7.055867001781736e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256286621094,0.0,0.0,9.546789078740404e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248962402344,0.0,0.0,0.0001005324011202,299.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393920898437,0.0,0.0,7.42532211006619e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232788085937,0.0,0.0,0.0001005322410492,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,0.0004768796497955,285.4906921386719,294.1499938964844,295.6895446777344,293.3231506347656,295.43023681640625,295.7499389648437,285.109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172830661758,7.885065933521673e-09,0.0010172752663493,-0.0197089277207851,0.0,0.0,0.0,-0.0087217800319194,60.0,15.2850923538208,0.0,-7.055754736029486e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42138671875,0.0,0.0,9.546411456540228e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.420654296875,0.0,0.0,0.0001005284284474,299.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349670410156,0.0,0.0,7.425028161378577e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190368652344,0.0,0.0,0.0001005282683763,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135131835937,0.0,0.0,0.0004768608196172,285.48345947265625,294.1499938964844,295.6693725585937,293.2822570800781,295.4344177246094,295.7297668457031,285.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172420879825,7.880242236524282e-09,0.0010172341717407,-0.0196962933987379,0.0,0.0,0.0,-0.0087193893268704,60.0,15.144715309143066,0.0,-7.055182038584462e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42138671875,0.0,0.0,9.546411456540228e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.420654296875,0.0,0.0,0.0001005284284474,299.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349670410156,0.0,0.0,7.425028161378577e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190368652344,0.0,0.0,0.0001005282683763,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135131835937,0.0,0.0,0.0004768608196172,285.48345947265625,294.1499938964844,295.6693725585937,293.2822570800781,295.4344177246094,295.7297668457031,285.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172420879825,7.880242236524282e-09,0.0010172341717407,-0.0196962933987379,0.0,0.0,0.0,-0.0087193893268704,60.0,15.144715309143066,0.0,-7.055182038584462e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,9.545421198708937e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164733886719,0.0,0.0,0.0001005179947242,299.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306030273437,0.0,0.0,7.424257637467235e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,0.0001005178419291,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.409423828125,0.0,0.0,0.0004768113722093,285.4764099121094,294.1499938964844,295.649169921875,293.2411499023437,295.4381408691406,295.7096252441406,285.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.86777665240379e-09,0.0010171276517212,-0.0196636468172073,0.0,0.0,0.0,-0.0087132100015878,60.0,15.005709648132324,0.0,-7.053703399151345e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,9.545421198708937e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164733886719,0.0,0.0,0.0001005179947242,299.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306030273437,0.0,0.0,7.424257637467235e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,0.0001005178419291,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.409423828125,0.0,0.0,0.0004768113722093,285.4764099121094,294.1499938964844,295.649169921875,293.2411499023437,295.4381408691406,295.7096252441406,285.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.86777665240379e-09,0.0010171276517212,-0.0196636468172073,0.0,0.0,0.0,-0.0087132100015878,60.0,15.005709648132324,0.0,-7.053703399151345e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130554199219,0.0,0.0,9.543861960992216e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.412353515625,0.0,0.0,0.0001005015728878,299.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,7.42304400773719e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107666015625,0.0,0.0,0.0001005014200927,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053955078125,0.0,0.0,0.000476733490359,285.4695129394531,294.1499938964844,295.6289978027344,293.2000427246094,295.44140625,295.68951416015625,285.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169682791456,7.848225180850932e-09,0.0010169603629037,-0.0196124427020549,0.0,0.0,0.0,-0.0087035177275538,60.0,14.868393898010254,0.0,-7.05138489820456e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130554199219,0.0,0.0,9.543861960992216e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.412353515625,0.0,0.0,0.0001005015728878,299.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,7.42304400773719e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107666015625,0.0,0.0,0.0001005014200927,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053955078125,0.0,0.0,0.000476733490359,285.4695129394531,294.1499938964844,295.6289978027344,293.2000427246094,295.44140625,295.68951416015625,285.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169682791456,7.848225180850932e-09,0.0010169603629037,-0.0196124427020549,0.0,0.0,0.0,-0.0087035177275538,60.0,14.868393898010254,0.0,-7.05138489820456e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090270996094,0.0,0.0,9.541727922623976e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083251953125,0.0,0.0,0.0001004790974548,299.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220886230469,0.0,0.0,7.421383634209633e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4067687988281,0.0,0.0,0.0001004789446596,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40142822265625,0.0,0.0,0.0004766269412357,285.4627990722656,294.1499938964844,295.6088256835937,293.1591796875,295.4442138671875,295.6694641113281,285.1760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167397558689,7.821515879413711e-09,0.0010167319560423,-0.0195424910634756,0.0,0.0,0.0,-0.0086902761831879,60.0,14.733034133911133,0.0,-7.048217298688543e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090270996094,0.0,0.0,9.541727922623976e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083251953125,0.0,0.0,0.0001004790974548,299.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220886230469,0.0,0.0,7.421383634209633e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4067687988281,0.0,0.0,0.0001004789446596,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40142822265625,0.0,0.0,0.0004766269412357,285.4627990722656,294.1499938964844,295.6088256835937,293.1591796875,295.4442138671875,295.6694641113281,285.1760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167397558689,7.821515879413711e-09,0.0010167319560423,-0.0195424910634756,0.0,0.0,0.0,-0.0086902761831879,60.0,14.733034133911133,0.0,-7.048217298688543e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40704345703125,0.0,0.0,9.540383325656876e-05,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063415527344,0.0,0.0,0.0001004649384412,299.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200439453125,0.0,0.0,7.420337351504713e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40478515625,0.0,0.0,0.0001004647856461,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,0.000476559769595,285.4595031738281,294.1499938964844,295.5987548828125,293.138916015625,295.4454040527344,295.6594543457031,285.18389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165954008698,7.804703550107206e-09,0.0010165876010432,-0.0194984599947929,0.0,0.0,0.0,-0.0086819380521774,60.0,14.666437149047852,0.0,-7.046224226314737e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4050598144531,0.0,0.0,9.53894414124079e-05,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40435791015625,0.0,0.0,0.0001004497826215,299.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,7.419218309223652e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40283203125,0.0,0.0,0.0001004496298264,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,0.0004764879122376,285.45623779296875,294.1499938964844,295.58868408203125,293.11883544921875,295.446533203125,295.64947509765625,285.191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164411505684,7.78671260803776e-09,0.0010164333507418,-0.0194513425230979,0.0,0.0,0.0,-0.0086730178445577,60.0,14.600293159484863,0.0,-7.044091887564718e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4011535644531,0.0,0.0,9.535516437608749e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,0.0001004136865958,299.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139099121094,0.0,0.0,7.416551670758054e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3989562988281,0.0,0.0,0.0001004135338007,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937683105469,0.0,0.0,0.000476316694403,285.4497985839844,294.1499938964844,295.56854248046875,293.07928466796875,295.4485778808594,295.6295166015625,285.20703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160766541957,7.743889085531919e-09,0.0010160689707845,-0.0193391852080822,0.0,0.0,0.0,-0.0086517967283725,60.0,14.468586921691896,0.0,-7.039016480803184e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4011535644531,0.0,0.0,9.535516437608749e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,0.0001004136865958,299.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139099121094,0.0,0.0,7.416551670758054e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3989562988281,0.0,0.0,0.0001004135338007,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937683105469,0.0,0.0,0.000476316694403,285.4497985839844,294.1499938964844,295.56854248046875,293.07928466796875,295.4485778808594,295.6295166015625,285.20703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160766541957,7.743889085531919e-09,0.0010160689707845,-0.0193391852080822,0.0,0.0,0.0,-0.0086517967283725,60.0,14.468586921691896,0.0,-7.039016480803184e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973083496094,0.0,0.0,9.531662362860516e-05,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966369628906,0.0,0.0,0.0001003731013042,299.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.409912109375,0.0,0.0,7.41355397622101e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951416015625,0.0,0.0,0.0001003729557851,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900146484375,0.0,0.0,0.0004761242307722,285.4434814453125,294.1499938964844,295.5484619140625,293.04071044921875,295.4502868652344,295.609619140625,285.2221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156659409403,7.695759585146789e-09,0.0010156582575291,-0.0192131306976079,0.0,0.0,0.0,-0.0086279418319463,60.0,14.339455604553224,0.0,-7.033314375348709e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973083496094,0.0,0.0,9.531662362860516e-05,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966369628906,0.0,0.0,0.0001003731013042,299.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.409912109375,0.0,0.0,7.41355397622101e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951416015625,0.0,0.0,0.0001003729557851,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900146484375,0.0,0.0,0.0004761242307722,285.4434814453125,294.1499938964844,295.5484619140625,293.04071044921875,295.4502868652344,295.609619140625,285.2221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156659409403,7.695759585146789e-09,0.0010156582575291,-0.0192131306976079,0.0,0.0,0.0,-0.0086279418319463,60.0,14.339455604553224,0.0,-7.033314375348709e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948974609375,0.0,0.0,9.528845839668064e-05,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39422607421875,0.0,0.0,0.000100343444501,299.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40740966796875,0.0,0.0,7.41136318538338e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39276123046875,0.0,0.0,0.0001003432989818,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876647949219,0.0,0.0,0.0004759835719596,285.4395446777344,294.1499938964844,295.5356140136719,293.0166931152344,295.451171875,295.5969543457031,285.2315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153636103495,7.660593048797182e-09,0.0010153560433536,-0.0191210303455591,0.0,0.0,0.0,-0.0086105000227689,60.0,14.259053230285645,0.0,-7.02914988437442e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935546875,0.0,0.0,9.527231304673478e-05,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39288330078125,0.0,0.0,0.0001003264333121,299.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.406005859375,0.0,0.0,7.41010662750341e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39141845703125,0.0,0.0,0.0001003262950689,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863525390625,0.0,0.0,0.0004759028961416,285.43731689453125,294.1499938964844,295.52838134765625,293.0034484863281,295.45166015625,295.5898132324219,285.2369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151929454877,7.640429622313151e-09,0.0010151852620765,-0.0190682206302881,0.0,0.0,0.0,-0.0086005134508013,60.0,14.213827133178713,0.0,-7.026762460782265e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898620605469,0.0,0.0,9.522241452941672e-05,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38922119140625,0.0,0.0,0.0001002738936222,299.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40216064453125,0.0,0.0,7.406225631712005e-05,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38775634765625,0.0,0.0,0.000100273748103,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827514648437,0.0,0.0,0.0004756536800414,285.4313049316406,294.1499938964844,295.50836181640625,292.9676818847656,295.4526062011719,295.570068359375,285.2514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146602289751,7.578150551523777e-09,0.0010146526619791,-0.0189051069319248,0.0,0.0,0.0,-0.0085696382448077,60.0,14.09174919128418,0.0,-7.019392000984227e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898620605469,0.0,0.0,9.522241452941672e-05,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38922119140625,0.0,0.0,0.0001002738936222,299.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40216064453125,0.0,0.0,7.406225631712005e-05,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38775634765625,0.0,0.0,0.000100273748103,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827514648437,0.0,0.0,0.0004756536800414,285.4313049316406,294.1499938964844,295.50836181640625,292.9676818847656,295.4526062011719,295.570068359375,285.2514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146602289751,7.578150551523777e-09,0.0010146526619791,-0.0189051069319248,0.0,0.0,0.0,-0.0085696382448077,60.0,14.09174919128418,0.0,-7.019392000984227e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880615234375,0.0,0.0,9.51952242758125e-05,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874206542969,0.0,0.0,0.000100245255453,299.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002685546875,0.0,0.0,7.4041097832378e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3859558105469,0.0,0.0,0.0001002451172098,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809814453125,0.0,0.0,0.0004755178524646,285.4283752441406,294.1499938964844,295.49835205078125,292.950439453125,295.4529113769531,295.56024169921875,285.2585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143676772713,7.544208813214937e-09,0.0010143601102754,-0.0188162140548229,0.0,0.0,0.0,-0.0085528008639812,60.0,14.032697677612305,0.0,-7.015376723984448e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,9.516701538814232e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856201171875,0.0,0.0,0.000100215554994,299.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984069824219,0.0,0.0,7.401916082017124e-05,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841857910156,0.0,0.0,0.0001002154094749,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0004753769899252,285.42547607421875,294.1499938964844,295.4883728027344,292.9336853027344,295.453125,295.5504455566406,285.2655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140666272491,7.509009414263801e-09,0.0010140591766685,-0.0187240205705165,0.0,0.0,0.0,-0.0085353497415781,60.0,13.974435806274414,0.0,-7.011212943552891e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827514648437,0.0,0.0,9.51075999182649e-05,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.0,0.0,0.0001001529817585,299.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39471435546875,0.0,0.0,7.397294393740594e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38067626953125,0.0,0.0,0.0001001528435153,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37579345703125,0.0,0.0,0.0004750802181661,285.4197692871094,294.1499938964844,295.4684143066406,292.9017028808594,295.453369140625,295.5308532714844,285.2795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134354233741,7.434873605660641e-09,0.0010134279727935,-0.018529849126935,0.0,0.0,0.0,-0.0084986118599772,60.0,13.86008644104004,0.0,-7.00244839890729e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827514648437,0.0,0.0,9.51075999182649e-05,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.0,0.0,0.0001001529817585,299.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39471435546875,0.0,0.0,7.397294393740594e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38067626953125,0.0,0.0,0.0001001528435153,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37579345703125,0.0,0.0,0.0004750802181661,285.4197692871094,294.1499938964844,295.4684143066406,292.9017028808594,295.453369140625,295.5308532714844,285.2795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134354233741,7.434873605660641e-09,0.0010134279727935,-0.018529849126935,0.0,0.0,0.0,-0.0084986118599772,60.0,13.86008644104004,0.0,-7.00244839890729e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793029785156,0.0,0.0,9.504290210315958e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.378662109375,0.0,0.0,0.0001000848496914,299.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3911437988281,0.0,0.0,7.392261613858864e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37725830078125,0.0,0.0,0.0001000847187242,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724365234375,0.0,0.0,0.0004747570492327,285.4142150878906,294.1499938964844,295.4485168457031,292.8720092773437,295.4532470703125,295.51141357421875,285.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127447312697,7.354152842253825e-09,0.0010127373971045,-0.0183184295892715,0.0,0.0,0.0,-0.008458592928946,60.0,13.751260757446287,0.0,-6.992912204850654e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793029785156,0.0,0.0,9.504290210315958e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.378662109375,0.0,0.0,0.0001000848496914,299.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3911437988281,0.0,0.0,7.392261613858864e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37725830078125,0.0,0.0,0.0001000847187242,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724365234375,0.0,0.0,0.0004747570492327,285.4142150878906,294.1499938964844,295.4485168457031,292.8720092773437,295.4532470703125,295.51141357421875,285.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127447312697,7.354152842253825e-09,0.0010127373971045,-0.0183184295892715,0.0,0.0,0.0,-0.008458592928946,60.0,13.751260757446287,0.0,-6.992912204850654e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759460449219,0.0,0.0,9.497426071902736e-05,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37530517578125,0.0,0.0,0.0001000125703285,299.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876342773437,0.0,0.0,7.386922516161576e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739318847656,0.0,0.0,0.0001000124320853,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691711425781,0.0,0.0,0.0004744142061099,285.4088439941406,294.1499938964844,295.4286804199219,292.8448486328125,295.4527587890625,295.4920349121094,285.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120124788954,7.268522672632116e-09,0.0010120051447302,-0.0180941484868526,0.0,0.0,0.0,-0.008416143245995,60.0,13.647490501403809,0.0,-6.98280260280626e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759460449219,0.0,0.0,9.497426071902736e-05,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37530517578125,0.0,0.0,0.0001000125703285,299.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876342773437,0.0,0.0,7.386922516161576e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739318847656,0.0,0.0,0.0001000124320853,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691711425781,0.0,0.0,0.0004744142061099,285.4088439941406,294.1499938964844,295.4286804199219,292.8448486328125,295.4527587890625,295.4920349121094,285.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120124788954,7.268522672632116e-09,0.0010120051447302,-0.0180941484868526,0.0,0.0,0.0,-0.008416143245995,60.0,13.647490501403809,0.0,-6.98280260280626e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726501464844,0.0,0.0,9.490182856097816e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720397949219,0.0,0.0,9.993629646487534e-05,299.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842163085937,0.0,0.0,7.381288742180914e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37066650390625,0.0,0.0,9.993616549763829e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.365966796875,0.0,0.0,0.0004740524454973,285.4035949707031,294.1499938964844,295.4089050292969,292.8204345703125,295.4519348144531,295.4727783203125,285.31982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112398304045,7.178173611066541e-09,0.0010112326126545,-0.0178575050085783,0.0,0.0,0.0,-0.008371353149414,60.0,13.549439430236816,0.0,-6.972144461769858e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726501464844,0.0,0.0,9.490182856097816e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720397949219,0.0,0.0,9.993629646487534e-05,299.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842163085937,0.0,0.0,7.381288742180914e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37066650390625,0.0,0.0,9.993616549763829e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.365966796875,0.0,0.0,0.0004740524454973,285.4035949707031,294.1499938964844,295.4089050292969,292.8204345703125,295.4519348144531,295.4727783203125,285.31982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112398304045,7.178173611066541e-09,0.0010112326126545,-0.0178575050085783,0.0,0.0,0.0,-0.008371353149414,60.0,13.549439430236816,0.0,-6.972144461769858e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
