time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787300,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710632324219,0.0,0.0,9.4864284619689e-05,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704528808594,0.0,0.0,9.989675891119988e-05,299.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825378417969,0.0,0.0,7.37836817279458e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690795898437,0.0,0.0,9.98966206680052e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644104003906,0.0,0.0,0.00047386487131,285.40106201171875,294.1499938964844,295.3990478515625,292.8093566894531,295.4513854980469,295.4632263183594,285.3263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108369169756,7.131335078014445e-09,0.001010829815641,-0.0177348256111145,0.0,0.0,0.0,-0.0083481213077902,60.0,13.503410339355469,0.0,-6.96662212362753e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694763183594,0.0,0.0,9.482607856625692e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688659667969,0.0,0.0,9.985652286559343e-05,299.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808898925781,0.0,0.0,7.375396671704948e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675231933594,0.0,0.0,9.985639189835638e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628845214844,0.0,0.0,0.0004736740665975,285.3985290527344,294.1499938964844,295.3891906738281,292.799072265625,295.45074462890625,295.45367431640625,285.332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104293469339,7.083684305797533e-09,0.0010104222455993,-0.0176100153475999,0.0,0.0,0.0,-0.0083244992420077,60.0,13.458714485168455,0.0,-6.961005993844084e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663635253906,0.0,0.0,9.474781836615875e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36578369140625,0.0,0.0,9.977410809369758e-05,299.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,7.36930887796916e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36444091796875,0.0,0.0,9.977397712646052e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35986328125,0.0,0.0,0.0004732831439469,285.39361572265625,294.1499938964844,295.3695678710937,292.7809753417969,295.44927978515625,295.43463134765625,285.34552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095972102135,6.986070832937231e-09,0.0010095902252942,-0.0173543356359004,0.0,0.0,0.0,-0.0082761207595467,60.0,13.372604370117188,0.0,-6.94950870183675e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663635253906,0.0,0.0,9.474781836615875e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36578369140625,0.0,0.0,9.977410809369758e-05,299.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,7.36930887796916e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36444091796875,0.0,0.0,9.977397712646052e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35986328125,0.0,0.0,0.0004732831439469,285.39361572265625,294.1499938964844,295.3695678710937,292.7809753417969,295.44927978515625,295.43463134765625,285.34552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095972102135,6.986070832937231e-09,0.0010095902252942,-0.0173543356359004,0.0,0.0,0.0,-0.0082761207595467,60.0,13.372604370117188,0.0,-6.94950870183675e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36334228515625,0.0,0.0,9.466706978855656e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627624511719,0.0,0.0,9.968907397706062e-05,299.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744812011719,0.0,0.0,7.363028271356598e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614501953125,0.0,0.0,9.968895028578116e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35693359375,0.0,0.0,0.0004728798230644,285.3888244628906,294.1499938964844,295.3500061035156,292.7663879394531,295.4474792480469,295.41571044921875,285.35809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087356204167,6.8853616141950624e-09,0.0010087287519127,-0.0170905459672212,0.0,0.0,0.0,-0.0082261934876441,60.0,13.294042587280272,0.0,-6.93765684900427e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36334228515625,0.0,0.0,9.466706978855656e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627624511719,0.0,0.0,9.968907397706062e-05,299.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744812011719,0.0,0.0,7.363028271356598e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614501953125,0.0,0.0,9.968895028578116e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35693359375,0.0,0.0,0.0004728798230644,285.3888244628906,294.1499938964844,295.3500061035156,292.7663879394531,295.4474792480469,295.41571044921875,285.35809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087356204167,6.8853616141950624e-09,0.0010087287519127,-0.0170905459672212,0.0,0.0,0.0,-0.0082261934876441,60.0,13.294042587280272,0.0,-6.93765684900427e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612365722656,0.0,0.0,9.460285218665376e-05,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36065673828125,0.0,0.0,9.96214512269944e-05,299.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37225341796875,0.0,0.0,7.358032598858699e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593444824219,0.0,0.0,9.962132753571495e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548583984375,0.0,0.0,0.0004725590697489,285.385498046875,294.1499938964844,295.3360900878906,292.75738525390625,295.44598388671875,295.4022521972656,285.36700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080494685098,6.8052758983583325e-09,0.0010080427164211,-0.0168807748705148,0.0,0.0,0.0,-0.0081864856183528,60.0,13.241128921508787,0.0,-6.928239315584507e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36041259765625,0.0,0.0,9.4577633717563e-05,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598327636719,0.0,0.0,9.959490125766024e-05,299.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37139892578125,0.0,0.0,7.356071728281677e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585205078125,0.0,0.0,9.959477029042318e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35406494140625,0.0,0.0,0.0004724331083707,285.3842163085937,294.1499938964844,295.3307800292969,292.7540283203125,295.44537353515625,295.3970031738281,285.3704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077819461002,6.773832605944108e-09,0.0010077751940116,-0.0167984124273061,0.0,0.0,0.0,-0.0081709045916795,60.0,13.220552444458008,0.0,-6.924543072273083e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575744628906,0.0,0.0,9.44765779422596e-05,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35699462890625,0.0,0.0,9.948847582563758e-05,299.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.368408203125,0.0,0.0,7.348210783675313e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556823730469,0.0,0.0,9.948835213435814e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512878417969,0.0,0.0,0.0004719283315353,285.3797302246094,294.1499938964844,295.3121032714844,292.7424011230469,295.4430236816406,295.378662109375,285.38262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067045222967,6.647820516292313e-09,0.0010066978866234,-0.0164683368057012,0.0,0.0,0.0,-0.0081084361299872,60.0,13.150053977966309,-0.0,-6.909741756544463e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575744628906,0.0,0.0,9.44765779422596e-05,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35699462890625,0.0,0.0,9.948847582563758e-05,299.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.368408203125,0.0,0.0,7.348210783675313e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556823730469,0.0,0.0,9.948835213435814e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512878417969,0.0,0.0,0.0004719283315353,285.3797302246094,294.1499938964844,295.3121032714844,292.7424011230469,295.4430236816406,295.378662109375,285.38262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067045222967,6.647820516292313e-09,0.0010066978866234,-0.0164683368057012,0.0,0.0,0.0,-0.0081084361299872,60.0,13.150053977966309,-0.0,-6.909741756544463e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,9.442259761271998e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556213378906,0.0,0.0,9.943163604475558e-05,299.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.366943359375,0.0,0.0,7.344012556131929e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35430908203125,0.0,0.0,9.943151235347614e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499450683594,0.0,0.0,0.0004716587136499,285.3775939941406,294.1499938964844,295.302978515625,292.7368469238281,295.4416809082031,295.3696594238281,285.3886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061264038085,6.580517020182697e-09,0.0010061197681352,-0.0162920430302619,0.0,0.0,0.0,-0.008075057528913,60.0,13.115964889526367,-0.0,-6.901843363493755e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,9.436788241146132e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.354248046875,0.0,0.0,9.937401773640886e-05,299.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36553955078125,0.0,0.0,7.339756848523393e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529663085937,0.0,0.0,9.937389404512942e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486328125,0.0,0.0,0.0004713853995781,285.3754577636719,294.1499938964844,295.2939453125,292.7314758300781,295.4403076171875,295.3607788085937,285.39459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055429302155,6.512293815319481e-09,0.0010055364109575,-0.0161133352667093,0.0,0.0,0.0,-0.0080412365496158,60.0,13.082297325134276,-0.0,-6.893840520660889e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,9.425703319720924e-05,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515930175781,0.0,0.0,9.92572822724469e-05,299.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627319335937,0.0,0.0,7.331134111154824e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503112792969,0.0,0.0,9.925715858116746e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34600830078125,0.0,0.0,0.0004708316992036,285.3713073730469,294.1499938964844,295.2762756347656,292.72125244140625,295.4373779296875,295.3432006835937,285.40643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043631773442,6.374083039162315e-09,0.0010043568909168,-0.0157512910664081,0.0,0.0,0.0,-0.0079727303236722,60.0,13.016125679016112,-0.0,-6.8776429884565e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,9.425703319720924e-05,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515930175781,0.0,0.0,9.92572822724469e-05,299.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627319335937,0.0,0.0,7.331134111154824e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503112792969,0.0,0.0,9.925715858116746e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34600830078125,0.0,0.0,0.0004708316992036,285.3713073730469,294.1499938964844,295.2762756347656,292.72125244140625,295.4373779296875,295.3432006835937,285.40643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043631773442,6.374083039162315e-09,0.0010043568909168,-0.0157512910664081,0.0,0.0,0.0,-0.0079727303236722,60.0,13.016125679016112,-0.0,-6.8776429884565e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495788574219,0.0,0.0,9.414835221832618e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489990234375,0.0,0.0,9.91428314591758e-05,299.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600158691406,0.0,0.0,7.322680903598666e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477783203125,0.0,0.0,9.914271504385395e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.343505859375,0.0,0.0,0.0004702888254541,285.3673095703125,294.1499938964844,295.2590637207031,292.71160888671875,295.4342041015625,295.3260803222656,285.4180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032039135694,6.2385776544715554e-09,0.0010031977435573,-0.0153963332995772,0.0,0.0,0.0,-0.0079055530950427,60.0,12.952563285827637,-0.0,-6.861780832423392e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495788574219,0.0,0.0,9.414835221832618e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489990234375,0.0,0.0,9.91428314591758e-05,299.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600158691406,0.0,0.0,7.322680903598666e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477783203125,0.0,0.0,9.914271504385395e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.343505859375,0.0,0.0,0.0004702888254541,285.3673095703125,294.1499938964844,295.2590637207031,292.71160888671875,295.4342041015625,295.3260803222656,285.4180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032039135694,6.2385776544715554e-09,0.0010031977435573,-0.0153963332995772,0.0,0.0,0.0,-0.0079055530950427,60.0,12.952563285827637,-0.0,-6.861780832423392e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470764160156,0.0,0.0,9.4046896265354e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465270996094,0.0,0.0,9.903599857352674e-05,299.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573913574219,0.0,0.0,7.314789399970323e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453063964844,0.0,0.0,9.90358748822473e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34112548828125,0.0,0.0,0.0004697820695582,285.36346435546875,294.1499938964844,295.2422180175781,292.7025756835937,295.43072509765625,295.30938720703125,285.4295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021217167377,6.112077954867345e-09,0.0010021155467256,-0.0150649584829807,0.0,0.0,0.0,-0.0078428387641906,60.0,12.891905784606934,-0.0,-6.84699017483581e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470764160156,0.0,0.0,9.4046896265354e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465270996094,0.0,0.0,9.903599857352674e-05,299.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573913574219,0.0,0.0,7.314789399970323e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453063964844,0.0,0.0,9.90358748822473e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34112548828125,0.0,0.0,0.0004697820695582,285.36346435546875,294.1499938964844,295.2422180175781,292.7025756835937,295.43072509765625,295.30938720703125,285.4295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021217167377,6.112077954867345e-09,0.0010021155467256,-0.0150649584829807,0.0,0.0,0.0,-0.0078428387641906,60.0,12.891905784606934,-0.0,-6.84699017483581e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447265625,0.0,0.0,9.395986853633076e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441772460937,0.0,0.0,9.894435061141849e-05,299.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549194335937,0.0,0.0,7.308019849006087e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,9.894423419609666e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388366699219,0.0,0.0,0.0004693473456427,285.35986328125,294.1499938964844,295.2257385253906,292.694091796875,295.4269714355469,295.2931213378906,285.4408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011929553002,6.003554542388656e-09,0.0010011869017034,-0.0147806704044342,0.0,0.0,0.0,-0.0077890362590551,60.0,12.83535385131836,-0.0,-6.834313381887115e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447265625,0.0,0.0,9.395986853633076e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441772460937,0.0,0.0,9.894435061141849e-05,299.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549194335937,0.0,0.0,7.308019849006087e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,9.894423419609666e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388366699219,0.0,0.0,0.0004693473456427,285.35986328125,294.1499938964844,295.2257385253906,292.694091796875,295.4269714355469,295.2931213378906,285.4408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011929553002,6.003554542388656e-09,0.0010011869017034,-0.0147806704044342,0.0,0.0,0.0,-0.0077890362590551,60.0,12.83535385131836,-0.0,-6.834313381887115e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,9.392097126692532e-05,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.343017578125,0.0,0.0,9.890338697005065e-05,299.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,7.304994505830109e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418273925781,0.0,0.0,9.890327783068642e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0004691530775744,285.3580627441406,294.1499938964844,295.2176208496094,292.6900329589844,295.425048828125,295.28497314453125,285.44647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007796809077,5.9550497866212035e-09,0.0010007737437263,-0.0146536044776439,0.0,0.0,0.0,-0.0077649978920817,60.0,12.807782173156738,-0.0,-6.828651066825844e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424072265625,0.0,0.0,9.388439502799883e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418884277344,0.0,0.0,9.886487532639876e-05,299.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524780273437,0.0,0.0,7.302149606402963e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406677246094,0.0,0.0,9.886475891107692e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365783691406,0.0,0.0,0.0004689703928306,285.3562927246094,294.1499938964844,295.2095947265625,292.6860656738281,295.423095703125,295.2768859863281,285.4520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003899224102,5.909432942985404e-09,0.0010003839852288,-0.0145341046154499,0.0,0.0,0.0,-0.0077423858456313,60.0,12.78073024749756,-0.0,-6.823328391192264e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401794433594,0.0,0.0,9.382569987792522e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33966064453125,0.0,0.0,9.880305879050866e-05,299.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501281738281,0.0,0.0,7.297583943000063e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384704589844,0.0,0.0,9.880294965114444e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344116210937,0.0,0.0,0.0004686772008426,285.3528747558594,294.1499938964844,295.1936950683594,292.67852783203125,295.4190368652344,295.2608642578125,285.4631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999761512503,5.8362092936192775e-09,0.0009997555753216,-0.0143422866240143,0.0,0.0,0.0,-0.0077060740441083,60.0,12.729472160339355,-0.0,-6.814789088593899e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401794433594,0.0,0.0,9.382569987792522e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33966064453125,0.0,0.0,9.880305879050866e-05,299.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501281738281,0.0,0.0,7.297583943000063e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384704589844,0.0,0.0,9.880294965114444e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344116210937,0.0,0.0,0.0004686772008426,285.3528747558594,294.1499938964844,295.1936950683594,292.67852783203125,295.4190368652344,295.2608642578125,285.4631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999761512503,5.8362092936192775e-09,0.0009997555753216,-0.0143422866240143,0.0,0.0,0.0,-0.0077060740441083,60.0,12.729472160339355,-0.0,-6.814789088593899e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380432128906,0.0,0.0,9.378856339026242e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375244140625,0.0,0.0,9.876395779429004e-05,299.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478698730469,0.0,0.0,7.294695387827232e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363342285156,0.0,0.0,9.87638413789682e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,0.0004684917221311,285.3496398925781,294.1499938964844,295.17803955078125,292.6714172363281,295.41473388671875,295.2450561523437,285.47412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993650019168,5.789856150073547e-09,0.0009993592975661,-0.0142208561301231,0.0,0.0,0.0,-0.0076830950565636,60.0,12.682243347167969,-0.0,-6.809385411088442e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380432128906,0.0,0.0,9.378856339026242e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375244140625,0.0,0.0,9.876395779429004e-05,299.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478698730469,0.0,0.0,7.294695387827232e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363342285156,0.0,0.0,9.87638413789682e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,0.0004684917221311,285.3496398925781,294.1499938964844,295.17803955078125,292.6714172363281,295.41473388671875,295.2450561523437,285.47412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993650019168,5.789856150073547e-09,0.0009993592975661,-0.0142208561301231,0.0,0.0,0.0,-0.0076830950565636,60.0,12.682243347167969,-0.0,-6.809385411088442e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363647460937,0.0,0.0,9.377108654007316e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358459472656,0.0,0.0,9.874554962152617e-05,299.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460998535156,0.0,0.0,7.293335511349142e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346862792969,0.0,0.0,9.874544048216194e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33074951171875,0.0,0.0,0.0004684044397436,285.3471069335937,294.1499938964844,295.1656494140625,292.6659851074219,295.41119384765625,295.2324523925781,285.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991782717406,5.768011401841022e-09,0.0009991725673899,-0.0141636291518807,0.0,0.0,0.0,-0.0076722656376659,60.0,12.646679878234863,-0.0,-6.80684024700895e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33599853515625,0.0,0.0,9.377501555718482e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354797363281,0.0,0.0,9.874968964140862e-05,299.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.345703125,0.0,0.0,7.293641829164699e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343200683594,0.0,0.0,9.87495805020444e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33038330078125,0.0,0.0,0.0004684240848291,285.3465270996094,294.1499938964844,295.1625671386719,292.6646423339844,295.41021728515625,295.2293395996094,285.48492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992200648412,5.772896827238583e-09,0.0009992142440751,-0.0141764283180236,0.0,0.0,0.0,-0.0076746875420212,60.0,12.639351844787598,-0.0,-6.807409391740293e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33404541015625,0.0,0.0,9.378375398227944e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33355712890625,0.0,0.0,9.875888645183296e-05,299.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,7.294320676010102e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,9.875877731246874e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285217285156,0.0,0.0,0.0004684677405748,285.3435974121094,294.1499938964844,295.1472473144531,292.6582336425781,295.405517578125,295.2136535644531,285.4956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993124986067,5.783695300465297e-09,0.0009993067942559,-0.0142047153785824,0.0,0.0,0.0,-0.0076800412498414,60.0,12.600469589233398,-0.0,-6.808667762925324e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33404541015625,0.0,0.0,9.378375398227944e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33355712890625,0.0,0.0,9.875888645183296e-05,299.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,7.294320676010102e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,9.875877731246874e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285217285156,0.0,0.0,0.0004684677405748,285.3435974121094,294.1499938964844,295.1472473144531,292.6582336425781,295.405517578125,295.2136535644531,285.4956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993124986067,5.783695300465297e-09,0.0009993067942559,-0.0142047153785824,0.0,0.0,0.0,-0.0076800412498414,60.0,12.600469589233398,-0.0,-6.808667762925324e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,9.378790127811952e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33258056640625,0.0,0.0,9.876325202640146e-05,299.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34259033203125,0.0,0.0,7.29464300093241e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314514160156,0.0,0.0,9.876314288703723e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275756835937,0.0,0.0,0.0004684884625021,285.3421325683594,294.1499938964844,295.1396484375,292.6551208496094,295.40313720703125,295.205810546875,285.5009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993576677516,5.788821422214596e-09,0.0009993518469855,-0.0142181431874632,0.0,0.0,0.0,-0.0076825893484056,60.0,12.581002235412598,-0.0,-6.809264618823363e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321533203125,0.0,0.0,9.380809933645652e-05,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,9.878451965050772e-05,299.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34161376953125,0.0,0.0,7.296213880181313e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305053710937,0.0,0.0,9.878441778710112e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32666015625,0.0,0.0,0.0004685893654823,285.3406982421875,294.1499938964844,295.1320495605469,292.652099609375,295.4007263183594,295.1979675292969,285.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999572686851,5.813946657440283e-09,0.0009995668660849,-0.0142839644104242,0.0,0.0,0.0,-0.007695045787841,60.0,12.563576698303224,-0.0,-6.812193475980166e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.330322265625,0.0,0.0,9.38636003411375e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.329833984375,0.0,0.0,9.884297469398008e-05,299.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33966064453125,0.0,0.0,7.300530705833808e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,9.884286555461586e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249206542969,0.0,0.0,0.000468866637675,285.3379821777344,294.1499938964844,295.1169128417969,292.6462097167969,295.39569091796875,295.18218994140625,285.5168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001613991335,5.883019849051152e-09,0.001000155461952,-0.0144649138674139,0.0,0.0,0.0,-0.0077292779460549,60.0,12.531493186950684,-0.0,-6.820247477890008e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.330322265625,0.0,0.0,9.38636003411375e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.329833984375,0.0,0.0,9.884297469398008e-05,299.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33966064453125,0.0,0.0,7.300530705833808e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,9.884286555461586e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249206542969,0.0,0.0,0.000468866637675,285.3379821777344,294.1499938964844,295.1169128417969,292.6462097167969,295.39569091796875,295.18218994140625,285.5168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001613991335,5.883019849051152e-09,0.001000155461952,-0.0144649138674139,0.0,0.0,0.0,-0.0077292779460549,60.0,12.531493186950684,-0.0,-6.820247477890008e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,9.394163498654962e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280944824219,0.0,0.0,9.892514208331704e-05,299.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378295898437,0.0,0.0,7.306599582079798e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269958496094,0.0,0.0,9.892504021991044e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232421875,0.0,0.0,0.0004692564543802,285.3353881835937,294.1499938964844,295.1017761230469,292.6405334472656,295.3905334472656,295.16632080078125,285.5272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009919060394,5.980163031438224e-09,0.001000985968858,-0.0147193949669599,0.0,0.0,0.0,-0.0077774352394044,60.0,12.503228187561035,-0.0,-6.831582766153589e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,9.394163498654962e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280944824219,0.0,0.0,9.892514208331704e-05,299.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378295898437,0.0,0.0,7.306599582079798e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269958496094,0.0,0.0,9.892504021991044e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232421875,0.0,0.0,0.0004692564543802,285.3353881835937,294.1499938964844,295.1017761230469,292.6405334472656,295.3905334472656,295.16632080078125,285.5272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009919060394,5.980163031438224e-09,0.001000985968858,-0.0147193949669599,0.0,0.0,0.0,-0.0077774352394044,60.0,12.503228187561035,-0.0,-6.831582766153589e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,9.403987496625632e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3264465332031,0.0,0.0,9.90285916486755e-05,299.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360290527344,0.0,0.0,7.314240065170452e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253479003906,0.0,0.0,9.90284897852689e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216552734375,0.0,0.0,0.0004697472031693,285.3328857421875,294.1499938964844,295.0866394042969,292.6350402832031,295.3851623535156,295.1502990722656,285.5375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020380141213,6.1024874042914234e-09,0.0010020318441092,-0.015039836987853,0.0,0.0,0.0,-0.007838075980544,60.0,12.478328704833984,-0.0,-6.845869648941516e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,9.403987496625632e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3264465332031,0.0,0.0,9.90285916486755e-05,299.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360290527344,0.0,0.0,7.314240065170452e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253479003906,0.0,0.0,9.90284897852689e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216552734375,0.0,0.0,0.0004697472031693,285.3328857421875,294.1499938964844,295.0866394042969,292.6350402832031,295.3851623535156,295.1502990722656,285.5375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020380141213,6.1024874042914234e-09,0.0010020318441092,-0.015039836987853,0.0,0.0,0.0,-0.007838075980544,60.0,12.478328704833984,-0.0,-6.845869648941516e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32537841796875,0.0,0.0,9.416181273991242e-05,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32489013671875,0.0,0.0,9.915700502460822e-05,299.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343811035156,0.0,0.0,7.323723548324779e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238220214844,0.0,0.0,9.9156895885244e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201599121094,0.0,0.0,0.000470356317237,285.3305969238281,294.1499938964844,295.07147216796875,292.629638671875,295.37957763671875,295.134033203125,285.5477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033370926976,6.254339712796764e-09,0.0010033309226855,-0.0154376234859228,0.0,0.0,0.0,-0.0079133585095405,60.0,12.4576997756958,-0.0,-6.863625401365425e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
