time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789640,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32537841796875,0.0,0.0,9.416181273991242e-05,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32489013671875,0.0,0.0,9.915700502460822e-05,299.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343811035156,0.0,0.0,7.323723548324779e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238220214844,0.0,0.0,9.9156895885244e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201599121094,0.0,0.0,0.000470356317237,285.3305969238281,294.1499938964844,295.07147216796875,292.629638671875,295.37957763671875,295.134033203125,285.5477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033370926976,6.254339712796764e-09,0.0010033309226855,-0.0154376234859228,0.0,0.0,0.0,-0.0079133585095405,60.0,12.4576997756958,-0.0,-6.863625401365425e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246459960937,0.0,0.0,9.42269471124746e-05,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241577148437,0.0,0.0,9.922558820107952e-05,299.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335876464844,0.0,0.0,7.328789070015773e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,9.922548633767292e-05,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194580078125,0.0,0.0,0.0004706816689576,285.3294982910156,294.1499938964844,295.0638427734375,292.6269836425781,295.3767395019531,295.1258544921875,285.5528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040322085842,6.335450386529828e-09,0.0010040259221568,-0.0156500954180955,0.0,0.0,0.0,-0.0079535758122801,60.0,12.448101043701172,-0.0,-6.873118962857917e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32391357421875,0.0,0.0,9.429581405129284e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32342529296875,0.0,0.0,9.92981149465777e-05,299.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,7.334145630011335e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223571777344,0.0,0.0,9.92980130831711e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187561035156,0.0,0.0,0.0004710257053375,285.3283996582031,294.1499938964844,295.0561828613281,292.62432861328125,295.37384033203125,295.1176147460937,285.5579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004765741527,6.421222664698689e-09,0.0010047593386843,-0.0158747751265764,0.0,0.0,0.0,-0.0079960962757468,60.0,12.439204216003418,-0.0,-6.883165326598828e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224792480469,0.0,0.0,9.444019815418868e-05,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.322021484375,0.0,0.0,9.945015335688367e-05,299.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312683105469,0.0,0.0,7.345375342993066e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,9.945005149347708e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174133300781,0.0,0.0,0.0004717469564639,285.3263244628906,294.1499938964844,295.0407409667969,292.6190795898437,295.3679504394531,295.1010131835937,285.5680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063013760372,6.601038382569868e-09,0.0010062947403639,-0.0163457971066236,0.0,0.0,0.0,-0.0080852285027503,60.0,12.42265796661377,-0.0,-6.904251392825246e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224792480469,0.0,0.0,9.444019815418868e-05,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.322021484375,0.0,0.0,9.945015335688367e-05,299.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312683105469,0.0,0.0,7.345375342993066e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32098388671875,0.0,0.0,9.945005149347708e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174133300781,0.0,0.0,0.0004717469564639,285.3263244628906,294.1499938964844,295.0407409667969,292.6190795898437,295.3679504394531,295.1010131835937,285.5680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063013760372,6.601038382569868e-09,0.0010062947403639,-0.0163457971066236,0.0,0.0,0.0,-0.0080852285027503,60.0,12.42265796661377,-0.0,-6.904251392825246e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212280273437,0.0,0.0,9.459590364713222e-05,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207397460937,0.0,0.0,9.96141170617193e-05,299.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32989501953125,0.0,0.0,7.357485446846113e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197021484375,0.0,0.0,9.96140151983127e-05,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161926269531,0.0,0.0,0.000472524727229,285.3244323730469,294.1499938964844,295.025146484375,292.61383056640625,295.3617858886719,295.0841369628906,285.5780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079604107886,6.7949601501027246e-09,0.0010079536586999,-0.0168537553399801,0.0,0.0,0.0,-0.0081813670694828,60.0,12.408669471740724,-0.0,-6.927026419134563e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212280273437,0.0,0.0,9.459590364713222e-05,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207397460937,0.0,0.0,9.96141170617193e-05,299.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32989501953125,0.0,0.0,7.357485446846113e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197021484375,0.0,0.0,9.96140151983127e-05,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161926269531,0.0,0.0,0.000472524727229,285.3244323730469,294.1499938964844,295.025146484375,292.61383056640625,295.3617858886719,295.0841369628906,285.5780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079604107886,6.7949601501027246e-09,0.0010079536586999,-0.0168537553399801,0.0,0.0,0.0,-0.0081813670694828,60.0,12.408669471740724,-0.0,-6.927026419134563e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,9.473467798670754e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196716308594,0.0,0.0,9.976024739444256e-05,299.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,7.368278602370992e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31866455078125,0.0,0.0,9.976015280699356e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,0.0004732179513666,285.3228759765625,294.1499938964844,295.0111999511719,292.6091613769531,295.3562316894531,295.0691223144531,285.58673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094386525452,6.967798782397949e-09,0.0010094316676259,-0.0173064768314361,0.0,0.0,0.0,-0.0082670515403151,60.0,12.397051811218262,-0.0,-6.947357888975604e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,9.475365368416532e-05,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3195495605469,0.0,0.0,9.978023445000872e-05,299.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285522460937,0.0,0.0,7.36975489417091e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,9.978013258660212e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,0.0004733127425424,285.3226623535156,294.1499938964844,295.0093078613281,292.6085205078125,295.35546875,295.06707763671875,285.5879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096405167132,6.991433210146169e-09,0.0010096335317939,-0.0173683837056159,0.0,0.0,0.0,-0.0082787666469812,60.0,12.395467758178713,-0.0,-6.950140374328839e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,9.491045057075098e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184509277344,0.0,0.0,9.994534775614738e-05,299.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273620605469,0.0,0.0,7.381950126728043e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,9.99452531686984e-05,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,0.0004740960139315,285.3210754394531,294.1499938964844,294.9931945800781,292.6031188964844,295.348876953125,295.0498046875,285.5977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113108437508,7.186723216534574e-09,0.0010113036260008,-0.0178798995912075,0.0,0.0,0.0,-0.0083755813539028,60.0,12.38304042816162,-0.0,-6.973152721911903e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,9.491045057075098e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184509277344,0.0,0.0,9.994534775614738e-05,299.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273620605469,0.0,0.0,7.381950126728043e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,9.99452531686984e-05,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,0.0004740960139315,285.3210754394531,294.1499938964844,294.9931945800781,292.6031188964844,295.348876953125,295.0498046875,285.5977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113108437508,7.186723216534574e-09,0.0010113036260008,-0.0178798995912075,0.0,0.0,0.0,-0.0083755813539028,60.0,12.38304042816162,-0.0,-6.973152721911903e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183898925781,0.0,0.0,9.498621511738747e-05,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,0.0001000251286313,299.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,7.387842197204009e-05,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31695556640625,0.0,0.0,0.0001000250340439,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,0.0004744744510389,285.3203430175781,294.1499938964844,294.98504638671875,292.6003723144531,295.3454895019531,295.04107666015625,285.6026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121172526851,7.2810828477543055e-09,0.0010121100349351,-0.0181270483881235,0.0,0.0,0.0,-0.0084223570302128,60.0,12.376723289489746,-0.0,-6.984285505495792e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,9.506340575171636e-05,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,0.0001001064156298,299.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32623291015625,0.0,0.0,7.393846317427233e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164367675781,0.0,0.0,0.0001001063210424,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31304931640625,0.0,0.0,0.0004748600476887,285.319580078125,294.1499938964844,294.976806640625,292.5975952148437,295.3421325683594,295.0323791503906,285.6075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129391448572,7.377222388527116e-09,0.0010129316942766,-0.0183788537979125,0.0,0.0,0.0,-0.0084700156003236,60.0,12.370450973510742,-0.0,-6.995637136242294e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169250488281,0.0,0.0,9.521135507384316e-05,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31646728515625,0.0,0.0,0.0001002622157102,299.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251647949219,0.0,0.0,7.405352516798303e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31549072265625,0.0,0.0,0.0001002621138468,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,0.0004755991103593,285.31817626953125,294.1499938964844,294.9600524902344,292.5919189453125,295.33526611328125,295.0148620605469,285.61724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145166888833,7.561487436191783e-09,0.0010145091218873,-0.0188614651560783,0.0,0.0,0.0,-0.0085613718256354,60.0,12.357539176940918,-0.0,-7.017420244892493e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169250488281,0.0,0.0,9.521135507384316e-05,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31646728515625,0.0,0.0,0.0001002622157102,299.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251647949219,0.0,0.0,7.405352516798303e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31549072265625,0.0,0.0,0.0001002621138468,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,0.0004755991103593,285.31817626953125,294.1499938964844,294.9600524902344,292.5919189453125,295.33526611328125,295.0148620605469,285.61724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145166888833,7.561487436191783e-09,0.0010145091218873,-0.0188614651560783,0.0,0.0,0.0,-0.0085613718256354,60.0,12.357539176940918,-0.0,-7.017420244892493e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,9.534421405987814e-05,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31561279296875,0.0,0.0,0.0001004021178232,299.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241882324219,0.0,0.0,7.415685831801966e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0001004020232358,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,0.0004762627650052,285.3169250488281,294.1499938964844,294.94293212890625,292.58599853515625,295.3281555175781,294.9970397949219,285.6269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159311350435,7.726949746711398e-09,0.0010159234516322,-0.0192948225885629,0.0,0.0,0.0,-0.0086433961987495,60.0,12.343443870544434,-0.0,-7.037009197574663e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,9.534421405987814e-05,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31561279296875,0.0,0.0,0.0001004021178232,299.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241882324219,0.0,0.0,7.415685831801966e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0001004020232358,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,0.0004762627650052,285.3169250488281,294.1499938964844,294.94293212890625,292.58599853515625,295.3281555175781,294.9970397949219,285.6269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159311350435,7.726949746711398e-09,0.0010159234516322,-0.0192948225885629,0.0,0.0,0.0,-0.0086433961987495,60.0,12.343443870544434,-0.0,-7.037009197574663e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152160644531,0.0,0.0,9.546885848976672e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147888183594,0.0,0.0,0.0001005333688226,299.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232727050781,0.0,0.0,7.425380317727104e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,0.0001005332742352,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105773925781,0.0,0.0,0.0004768853832501,285.31573486328125,294.1499938964844,294.92535400390625,292.5798645019531,295.3209533691406,294.97906494140625,285.63653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172605980187,7.882177577300808e-09,0.0010172526817768,-0.0197013597935438,0.0,0.0,0.0,-0.0087203588336706,60.0,12.328554153442385,-0.0,-7.055411543888114e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152160644531,0.0,0.0,9.546885848976672e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147888183594,0.0,0.0,0.0001005333688226,299.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232727050781,0.0,0.0,7.425380317727104e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,0.0001005332742352,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105773925781,0.0,0.0,0.0004768853832501,285.31573486328125,294.1499938964844,294.92535400390625,292.5798645019531,295.3209533691406,294.97906494140625,285.63653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172605980187,7.882177577300808e-09,0.0010172526817768,-0.0197013597935438,0.0,0.0,0.0,-0.0087203588336706,60.0,12.328554153442385,-0.0,-7.055411543888114e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,9.556266741128638e-05,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31414794921875,0.0,0.0,0.0001006321544991,299.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.322509765625,0.0,0.0,7.432675920426846e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132019042969,0.0,0.0,0.0001006320671876,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099670410156,0.0,0.0,0.0004773540131282,285.3147888183594,294.1499938964844,294.9073181152344,292.57342529296875,295.3133850097656,294.9606628417969,285.6460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182574624195,7.99898813852451e-09,0.0010182494297623,-0.0200072824954986,0.0,0.0,0.0,-0.0087782563641667,60.0,12.31039333343506,-0.0,-7.069275653748265e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,9.556266741128638e-05,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31414794921875,0.0,0.0,0.0001006321544991,299.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.322509765625,0.0,0.0,7.432675920426846e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132019042969,0.0,0.0,0.0001006320671876,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099670410156,0.0,0.0,0.0004773540131282,285.3147888183594,294.1499938964844,294.9073181152344,292.57342529296875,295.3133850097656,294.9606628417969,285.6460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182574624195,7.99898813852451e-09,0.0010182494297623,-0.0200072824954986,0.0,0.0,0.0,-0.0087782563641667,60.0,12.31039333343506,-0.0,-7.069275653748265e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.314208984375,0.0,0.0,9.561405749991536e-05,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0001006862730719,299.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221130371094,0.0,0.0,7.436672603944317e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128662109375,0.0,0.0,0.0001006861784844,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30963134765625,0.0,0.0,0.0004776107089128,285.3143005371094,294.1499938964844,294.89813232421875,292.570068359375,295.3096008300781,294.95147705078125,285.6508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188058950006,8.062980505485484e-09,0.0010187978623434,-0.0201748702675104,0.0,0.0,0.0,-0.0088099855929613,60.0,12.30166244506836,-0.0,-7.07687632939269e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139038085937,0.0,0.0,9.56495277932845e-05,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,0.0001007236278383,299.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217468261719,0.0,0.0,7.439431647071615e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,0.0001007235405268,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30938720703125,0.0,0.0,0.0004777879221364,285.3138732910156,294.1499938964844,294.8887939453125,292.5666198730469,295.3057556152344,294.942138671875,285.6556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191816836595,8.107145177405073e-09,0.0010191736510023,-0.020290533080697,0.0,0.0,0.0,-0.0088318707421422,60.0,12.291324615478516,-0.0,-7.082124398039015e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133544921875,0.0,0.0,9.57119482336566e-05,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129272460937,0.0,0.0,0.0001007893588393,299.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,7.444286165991798e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31201171875,0.0,0.0,0.0001007892715279,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088684082031,0.0,0.0,0.0004780997405759,285.3130798339844,294.1499938964844,294.86968994140625,292.5594482421875,295.2978820800781,294.9232788085937,285.66510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198495583608,8.184850130987797e-09,0.0010198414092883,-0.0204940289258956,0.0,0.0,0.0,-0.0088704098016023,60.0,12.269328117370604,-0.0,-7.091362164146632e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133544921875,0.0,0.0,9.57119482336566e-05,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129272460937,0.0,0.0,0.0001007893588393,299.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,7.444286165991798e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31201171875,0.0,0.0,0.0001007892715279,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088684082031,0.0,0.0,0.0004780997405759,285.3130798339844,294.1499938964844,294.86968994140625,292.5594482421875,295.2978820800781,294.9232788085937,285.66510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198495583608,8.184850130987797e-09,0.0010198414092883,-0.0204940289258956,0.0,0.0,0.0,-0.0088704098016023,60.0,12.269328117370604,-0.0,-7.091362164146632e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128967285156,0.0,0.0,9.574578871252017e-05,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,0.0001008249964797,299.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205261230469,0.0,0.0,7.446917879860848e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115539550781,0.0,0.0,0.0001008249018923,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,0.0004782688047271,285.3124084472656,294.1499938964844,294.8500061035156,292.5518798828125,295.2898254394531,294.9041442871094,285.6745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202077683061,8.226940906297386e-09,0.0010201995028182,-0.0206042602658271,0.0,0.0,0.0,-0.0088912667706608,60.0,12.244068145751951,-0.0,-7.096369358805532e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128967285156,0.0,0.0,9.574578871252017e-05,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,0.0001008249964797,299.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205261230469,0.0,0.0,7.446917879860848e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115539550781,0.0,0.0,0.0001008249018923,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,0.0004782688047271,285.3124084472656,294.1499938964844,294.8500061035156,292.5518798828125,295.2898254394531,294.9041442871094,285.6745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202077683061,8.226940906297386e-09,0.0010201995028182,-0.0206042602658271,0.0,0.0,0.0,-0.0088912667706608,60.0,12.244068145751951,-0.0,-7.096369358805532e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,9.576644515618682e-05,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121032714844,0.0,0.0,0.000100846744317,299.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200378417969,0.0,0.0,7.44852441130206e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111877441406,0.0,0.0,0.0001008466570056,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081359863281,0.0,0.0,0.0004783720069099,285.3118896484375,294.1499938964844,294.8295593261719,292.543212890625,295.2818603515625,294.8850402832031,285.6835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020427676849,8.252612815340399e-09,0.0010204194113612,-0.0206714887171983,0.0,0.0,0.0,-0.0089039951562881,60.0,12.216401100158691,-0.0,-7.099423982026566e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,9.576728189131244e-05,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31207275390625,0.0,0.0,0.0001008476247079,299.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200378417969,0.0,0.0,7.448589167324826e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111877441406,0.0,0.0,0.0001008475373964,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30810546875,0.0,0.0,0.0004783761687576,285.3118591308594,294.1499938964844,294.8286437988281,292.5428161621094,295.2815246582031,294.8842468261719,285.6839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204367572441,8.253649319556189e-09,0.0010204284917563,-0.0206742025911808,0.0,0.0,0.0,-0.0089045101776719,60.0,12.215248107910156,-0.0,-7.099546905919851e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,9.578068420523778e-05,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118591308594,0.0,0.0,0.0001008617327897,299.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197021484375,0.0,0.0,7.449631812050939e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109436035156,0.0,0.0,0.0001008616454782,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30792236328125,0.0,0.0,0.0004784431366715,285.3115234375,294.1499938964844,294.8046569824219,292.5313720703125,295.27264404296875,294.8620910644531,285.6932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205776197835,8.270278684108234e-09,0.0010205693542957,-0.0207177549600601,0.0,0.0,0.0,-0.0089127477258443,60.0,12.179709434509276,-0.0,-7.10152647798168e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,9.578068420523778e-05,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118591308594,0.0,0.0,0.0001008617327897,299.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197021484375,0.0,0.0,7.449631812050939e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109436035156,0.0,0.0,0.0001008616454782,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30792236328125,0.0,0.0,0.0004784431366715,285.3115234375,294.1499938964844,294.8046569824219,292.5313720703125,295.27264404296875,294.8620910644531,285.6932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205776197835,8.270278684108234e-09,0.0010205693542957,-0.0207177549600601,0.0,0.0,0.0,-0.0089127477258443,60.0,12.179709434509276,-0.0,-7.10152647798168e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,9.578709432389589e-05,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117370605469,0.0,0.0,0.0001008684848784,299.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3195495605469,0.0,0.0,7.45013021514751e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31085205078125,0.0,0.0,0.0001008683975669,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,0.000478475150885,285.3113708496094,294.1499938964844,294.791748046875,292.5247802734375,295.2681884765625,294.8507995605469,285.6979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206449078395,8.278229657321391e-09,0.0010206366423517,-0.0207385756075382,0.0,0.0,0.0,-0.0089166853576898,60.0,12.1614351272583,-0.0,-7.102472920905711e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3120422363281,0.0,0.0,9.579237666912376e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116455078125,0.0,0.0,0.00010087404371,299.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31939697265625,0.0,0.0,7.45054057915695e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3107604980469,0.0,0.0,0.0001008739563985,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077697753906,0.0,0.0,0.0004785015480592,285.311279296875,294.1499938964844,294.7782592773437,292.5177001953125,295.2635803222656,294.83905029296875,285.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207010200247,8.284775532274581e-09,0.0010206926381215,-0.0207557193934917,0.0,0.0,0.0,-0.0089199310168623,60.0,12.141953468322754,-0.0,-7.103251675744104e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119201660156,0.0,0.0,9.580087498761714e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115234375,0.0,0.0,0.0001008830004138,299.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,7.45120196370408e-05,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106689453125,0.0,0.0,0.0001008829131023,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0004785440396517,285.31109619140625,294.1499938964844,294.7495422363281,292.5019226074219,295.25421142578125,294.8146057128906,285.7118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207920568063,8.295305775618544e-09,0.0010207836749032,-0.0207832939922809,0.0,0.0,0.0,-0.0089251557365059,60.0,12.100790023803713,-0.0,-7.104505073129985e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119201660156,0.0,0.0,9.580087498761714e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115234375,0.0,0.0,0.0001008830004138,299.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,7.45120196370408e-05,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106689453125,0.0,0.0,0.0001008829131023,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0004785440396517,285.31109619140625,294.1499938964844,294.7495422363281,292.5019226074219,295.25421142578125,294.8146057128906,285.7118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207920568063,8.295305775618544e-09,0.0010207836749032,-0.0207832939922809,0.0,0.0,0.0,-0.0089251557365059,60.0,12.100790023803713,-0.0,-7.104505073129985e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,9.580551704857498e-05,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115234375,0.0,0.0,0.0001008878825814,299.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190612792969,0.0,0.0,7.451562123605981e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106689453125,0.0,0.0,0.0001008878025459,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077392578125,0.0,0.0,0.0004785672354046,285.31109619140625,294.1499938964844,294.71875,292.4842529296875,295.24432373046875,294.7880554199219,285.7210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208407184109,8.301020315570895e-09,0.0010208323365077,-0.020798260346055,0.0,0.0,0.0,-0.0089279878884553,60.0,12.05488395690918,-0.0,-7.105185062528109e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,9.580551704857498e-05,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115234375,0.0,0.0,0.0001008878825814,299.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190612792969,0.0,0.0,7.451562123605981e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106689453125,0.0,0.0,0.0001008878025459,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077392578125,0.0,0.0,0.0004785672354046,285.31109619140625,294.1499938964844,294.71875,292.4842529296875,295.24432373046875,294.7880554199219,285.7210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208407184109,8.301020315570895e-09,0.0010208323365077,-0.020798260346055,0.0,0.0,0.0,-0.0089279878884553,60.0,12.05488395690918,-0.0,-7.105185062528109e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119506835937,0.0,0.0,9.580786718288437e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31158447265625,0.0,0.0,0.000100890356407,299.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31903076171875,0.0,0.0,7.451744750142097e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31072998046875,0.0,0.0,0.0001008902763715,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,0.0004785789642482,285.3111572265625,294.1499938964844,294.6860046386719,292.4648132324219,295.2340393066406,294.7599792480469,285.730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208651656284,8.303882914617589e-09,0.0010208569001406,-0.0208057556301355,0.0,0.0,0.0,-0.0089294072240591,60.0,12.00588035583496,-0.0,-7.105526123041275e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119506835937,0.0,0.0,9.580786718288437e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31158447265625,0.0,0.0,0.000100890356407,299.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31903076171875,0.0,0.0,7.451744750142097e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31072998046875,0.0,0.0,0.0001008902763715,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,0.0004785789642482,285.3111572265625,294.1499938964844,294.6860046386719,292.4648132324219,295.2340393066406,294.7599792480469,285.730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208651656284,8.303882914617589e-09,0.0010208569001406,-0.0208057556301355,0.0,0.0,0.0,-0.0089294072240591,60.0,12.00588035583496,-0.0,-7.105526123041275e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
