time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791980,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121032714844,0.0,0.0,9.58075761445798e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,0.0001008900508168,299.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.319091796875,0.0,0.0,7.451721467077732e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108825683594,0.0,0.0,0.0001008899707812,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0004785775381606,285.3113708496094,294.1499938964844,294.6514587402344,292.4437561035156,295.2232666015625,294.7300720214844,285.7393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208615567535,8.303455700797713e-09,0.0010208531748503,-0.0208046380430459,0.0,0.0,0.0,-0.0089291958138346,60.0,11.95331573486328,-0.0,-7.105475674507036e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121032714844,0.0,0.0,9.58075761445798e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,0.0001008900508168,299.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.319091796875,0.0,0.0,7.451721467077732e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108825683594,0.0,0.0,0.0001008899707812,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0004785775381606,285.3113708496094,294.1499938964844,294.6514587402344,292.4437561035156,295.2232666015625,294.7300720214844,285.7393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208615567535,8.303455700797713e-09,0.0010208531748503,-0.0208046380430459,0.0,0.0,0.0,-0.0089291958138346,60.0,11.95331573486328,-0.0,-7.105475674507036e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31219482421875,0.0,0.0,9.580648475093768e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31182861328125,0.0,0.0,0.0001008889012155,299.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31915283203125,0.0,0.0,7.451637065969408e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110046386719,0.0,0.0,0.0001008888211799,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,0.0004785720957443,285.3115539550781,294.1499938964844,294.63360595703125,292.43267822265625,295.2176513671875,294.71435546875,285.7439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020849100314,8.302067477927721e-09,0.0010208407184109,-0.0208010021597147,0.0,0.0,0.0,-0.0089285038411617,60.0,11.925661087036133,-0.0,-7.105310118049601e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,9.58050150074996e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119506835937,0.0,0.0,0.0001008873514365,299.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192443847656,0.0,0.0,7.451522105839103e-05,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,0.000100887271401,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083190917969,0.0,0.0,0.000478564761579,285.3117370605469,294.1499938964844,294.6153259277344,292.4212646484375,295.2119445800781,294.69830322265625,285.7484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208331514149,8.300203191424771e-09,0.0010208247695118,-0.0207961201667785,0.0,0.0,0.0,-0.0089275799691677,60.0,11.897418022155762,-0.0,-7.105088428716044e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126220703125,0.0,0.0,9.580099140293896e-05,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,0.0001008831168292,299.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194580078125,0.0,0.0,7.451209239661694e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114318847656,0.0,0.0,0.0001008830367936,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30865478515625,0.0,0.0,0.000478544679936,285.3121643066406,294.1499938964844,294.5777587890625,292.3974914550781,295.2002258300781,294.6654052734375,285.757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207903105765,8.295129028113024e-09,0.0010207820450887,-0.0207828320562839,0.0,0.0,0.0,-0.0089250681921839,60.0,11.839539527893066,-0.0,-7.104484467390648e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126220703125,0.0,0.0,9.580099140293896e-05,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,0.0001008831168292,299.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194580078125,0.0,0.0,7.451209239661694e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114318847656,0.0,0.0,0.0001008830367936,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30865478515625,0.0,0.0,0.000478544679936,285.3121643066406,294.1499938964844,294.5777587890625,292.3974914550781,295.2002258300781,294.6654052734375,285.757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207903105765,8.295129028113024e-09,0.0010207820450887,-0.0207828320562839,0.0,0.0,0.0,-0.0089250681921839,60.0,11.839539527893066,-0.0,-7.104484467390648e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130187988281,0.0,0.0,9.579497418599205e-05,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126525878906,0.0,0.0,0.0001008767794701,299.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197631835937,0.0,0.0,7.45074066799134e-05,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31182861328125,0.0,0.0,0.0001008766994345,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,0.0004785146447829,285.3127136230469,294.1499938964844,294.53887939453125,292.37255859375,295.1879272460937,294.6307983398437,285.7666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207255836576,8.287569741582956e-09,0.0010207173181697,-0.0207630358636379,0.0,0.0,0.0,-0.0089213196188211,60.0,11.778830528259276,-0.0,-7.10358420974444e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130187988281,0.0,0.0,9.579497418599205e-05,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126525878906,0.0,0.0,0.0001008767794701,299.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197631835937,0.0,0.0,7.45074066799134e-05,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31182861328125,0.0,0.0,0.0001008766994345,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,0.0004785146447829,285.3127136230469,294.1499938964844,294.53887939453125,292.37255859375,295.1879272460937,294.6307983398437,285.7666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207255836576,8.287569741582956e-09,0.0010207173181697,-0.0207630358636379,0.0,0.0,0.0,-0.0089213196188211,60.0,11.778830528259276,-0.0,-7.10358420974444e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,9.5787676400505e-05,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131103515625,0.0,0.0,0.0001008690960588,299.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,7.450173143297434e-05,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,0.0001008690160233,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30963134765625,0.0,0.0,0.0004784782067872,285.3133850097656,294.1499938964844,294.4989318847656,292.3466491699219,295.1751403808594,294.5949401855469,285.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206473525613,8.278417951146366e-09,0.0010206390870735,-0.0207390692085027,0.0,0.0,0.0,-0.0089167831465601,60.0,11.716104507446287,-0.0,-7.10249494773052e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,9.5787676400505e-05,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131103515625,0.0,0.0,0.0001008690960588,299.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,7.450173143297434e-05,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,0.0001008690160233,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30963134765625,0.0,0.0,0.0004784782067872,285.3133850097656,294.1499938964844,294.4989318847656,292.3466491699219,295.1751403808594,294.5949401855469,285.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206473525613,8.278417951146366e-09,0.0010206390870735,-0.0207390692085027,0.0,0.0,0.0,-0.0089167831465601,60.0,11.716104507446287,-0.0,-7.10249494773052e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,9.577961463946848e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31365966796875,0.0,0.0,0.0001008606050163,299.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205871582031,0.0,0.0,7.449545955751091e-05,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128662109375,0.0,0.0,0.0001008605249808,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101806640625,0.0,0.0,0.0004784379270859,285.3141174316406,294.1499938964844,294.4580078125,292.3199462890625,295.16192626953125,294.5585632324219,285.7845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205610888078,8.268309592551759e-09,0.00102055282332,-0.020712599158287,0.0,0.0,0.0,-0.0089117726311087,60.0,11.652684211730955,-0.0,-7.101291998878878e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,9.577961463946848e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31365966796875,0.0,0.0,0.0001008606050163,299.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205871582031,0.0,0.0,7.449545955751091e-05,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128662109375,0.0,0.0,0.0001008605249808,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101806640625,0.0,0.0,0.0004784379270859,285.3141174316406,294.1499938964844,294.4580078125,292.3199462890625,295.16192626953125,294.5585632324219,285.7845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205610888078,8.268309592551759e-09,0.00102055282332,-0.020712599158287,0.0,0.0,0.0,-0.0089117726311087,60.0,11.652684211730955,-0.0,-7.101291998878878e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,9.577477612765506e-05,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,0.000100855511846,299.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,7.449169788742438e-05,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132019042969,0.0,0.0,0.0001008554318104,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.310546875,0.0,0.0,0.0004784138000104,285.3146057128906,294.1499938964844,294.4372253417969,292.30633544921875,295.1548767089844,294.53936767578125,285.7890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205089347437,8.262256656621503e-09,0.0010205006692558,-0.0206967461854219,0.0,0.0,0.0,-0.0089087700471282,60.0,11.619375228881836,-0.0,-7.100571508544817e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146667480469,0.0,0.0,9.576990851201116e-05,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,0.0001008503822959,299.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211669921875,0.0,0.0,7.448790711350739e-05,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,0.0001008503095363,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109130859375,0.0,0.0,0.0004783894692081,285.3150634765625,294.1499938964844,294.41632080078125,292.2925720214844,295.14776611328125,294.52001953125,285.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204566642642,8.25616286448394e-09,0.0010204483987763,-0.0206807870417833,0.0,0.0,0.0,-0.0089057479053735,60.0,11.585951805114746,-0.0,-7.099846044411606e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153991699219,0.0,0.0,9.575998410582542e-05,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,0.0001008399340207,299.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218078613281,0.0,0.0,7.448018732247874e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31427001953125,0.0,0.0,0.0001008398612611,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116760253906,0.0,0.0,0.0004783399344887,285.3160705566406,294.1499938964844,294.3739929199219,292.2646789550781,295.1333312988281,294.4810485839844,285.8023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203504934906,8.243739024749175e-09,0.0010203423444181,-0.0206482522189617,0.0,0.0,0.0,-0.0088995900005102,60.0,11.51876163482666,-0.0,-7.098368115521225e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153991699219,0.0,0.0,9.575998410582542e-05,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,0.0001008399340207,299.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218078613281,0.0,0.0,7.448018732247874e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31427001953125,0.0,0.0,0.0001008398612611,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116760253906,0.0,0.0,0.0004783399344887,285.3160705566406,294.1499938964844,294.3739929199219,292.2646789550781,295.1333312988281,294.4810485839844,285.8023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203504934906,8.243739024749175e-09,0.0010203423444181,-0.0206482522189617,0.0,0.0,0.0,-0.0088995900005102,60.0,11.51876163482666,-0.0,-7.098368115521225e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161926269531,0.0,0.0,9.574979048920797e-05,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0001008291947073,299.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.322509765625,0.0,0.0,7.447225652867928e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150939941406,0.0,0.0,0.0001008291219477,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.0,0.0,0.0004782890027854,285.31719970703125,294.1499938964844,294.33123779296875,292.2364501953125,295.11834716796875,294.4411926269531,285.8111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202414123341,8.230976789036504e-09,0.0010202332632616,-0.020614830777049,0.0,0.0,0.0,-0.0088932635262608,60.0,11.450728416442873,-0.0,-7.096849685694907e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161926269531,0.0,0.0,9.574979048920797e-05,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.0001008291947073,299.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.322509765625,0.0,0.0,7.447225652867928e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150939941406,0.0,0.0,0.0001008291219477,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.0,0.0,0.0004782890027854,285.31719970703125,294.1499938964844,294.33123779296875,292.2364501953125,295.11834716796875,294.4411926269531,285.8111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202414123341,8.230976789036504e-09,0.0010202332632616,-0.020614830777049,0.0,0.0,0.0,-0.0088932635262608,60.0,11.450728416442873,-0.0,-7.096849685694907e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31707763671875,0.0,0.0,9.573961142450572e-05,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167419433594,0.0,0.0,0.0001008184772217,299.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233337402344,0.0,0.0,7.446433301083744e-05,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31597900390625,0.0,0.0,0.0001008184044621,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,0.0004782381874974,285.31842041015625,294.1499938964844,294.2882080078125,292.20806884765625,295.1027526855469,294.4006652832031,285.8199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201326804235,8.218240310498004e-09,0.0010201244149357,-0.0205814745277166,0.0,0.0,0.0,-0.0088869500905275,60.0,11.382220268249512,-0.0,-7.09533409803953e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31707763671875,0.0,0.0,9.573961142450572e-05,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167419433594,0.0,0.0,0.0001008184772217,299.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233337402344,0.0,0.0,7.446433301083744e-05,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31597900390625,0.0,0.0,0.0001008184044621,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,0.0004782381874974,285.31842041015625,294.1499938964844,294.2882080078125,292.20806884765625,295.1027526855469,294.4006652832031,285.8199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201326804235,8.218240310498004e-09,0.0010201244149357,-0.0205814745277166,0.0,0.0,0.0,-0.0088869500905275,60.0,11.382220268249512,-0.0,-7.09533409803953e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180236816406,0.0,0.0,9.57297088461928e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31768798828125,0.0,0.0,0.0001008080507745,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,7.445663504768163e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31695556640625,0.0,0.0,0.0001008079780149,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,0.0004781887400895,285.3197326660156,294.1499938964844,294.2450866699219,292.1796264648437,295.0867004394531,294.3597106933594,285.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200267424806,8.205847557007928e-09,0.0010200185934081,-0.0205490197986364,0.0,0.0,0.0,-0.0088808070868253,60.0,11.313592910766602,-0.0,-7.093860432405563e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180236816406,0.0,0.0,9.57297088461928e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31768798828125,0.0,0.0,0.0001008080507745,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,7.445663504768163e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31695556640625,0.0,0.0,0.0001008079780149,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,0.0004781887400895,285.3197326660156,294.1499938964844,294.2450866699219,292.1796264648437,295.0867004394531,294.3597106933594,285.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200267424806,8.205847557007928e-09,0.0010200185934081,-0.0205490197986364,0.0,0.0,0.0,-0.0088808070868253,60.0,11.313592910766602,-0.0,-7.093860432405563e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31854248046875,0.0,0.0,9.572492126608267e-05,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,0.0001008030012599,299.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,7.445290248142555e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,0.0001008029357763,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149719238281,0.0,0.0,0.0004781648167409,285.3204345703125,294.1499938964844,294.2235107421875,292.1654357910156,295.0785217285156,294.339111328125,285.8330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199757525697,8.199851464496533e-09,0.0010199676034972,-0.0205333177000284,0.0,0.0,0.0,-0.0088778361678123,60.0,11.279322624206545,-0.0,-7.09314704749886e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190612792969,0.0,0.0,9.57202719291672e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187255859375,0.0,0.0,0.0001007981045404,299.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251647949219,0.0,0.0,7.44492863304913e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,0.0001007980317808,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155212402344,0.0,0.0,0.0004781415627803,285.3211669921875,294.1499938964844,294.2019958496094,292.1513061523437,295.0702514648437,294.3184814453125,285.83746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199261596426,8.194028566776979e-09,0.0010199178941547,-0.0205180682241916,0.0,0.0,0.0,-0.0088749499991536,60.0,11.245109558105469,-0.0,-7.092454268331494e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,9.571142436470836e-05,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197937011719,0.0,0.0,0.0001007887913146,299.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261413574219,0.0,0.0,7.444240327458829e-05,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.319091796875,0.0,0.0,0.0001007887185551,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,0.0004780973831657,285.3226318359375,294.1499938964844,294.1591491699219,292.123291015625,295.053466796875,294.277099609375,285.8461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198312811553,8.182949429169641e-09,0.0010198231320828,-0.020489053800702,0.0,0.0,0.0,-0.0088694570586085,60.0,11.176871299743652,-0.0,-7.091136922099396e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,9.571142436470836e-05,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197937011719,0.0,0.0,0.0001007887913146,299.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261413574219,0.0,0.0,7.444240327458829e-05,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.319091796875,0.0,0.0,0.0001007887185551,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,0.0004780973831657,285.3226318359375,294.1499938964844,294.1591491699219,292.123291015625,295.053466796875,294.277099609375,285.8461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198312811553,8.182949429169641e-09,0.0010198231320828,-0.020489053800702,0.0,0.0,0.0,-0.0088694570586085,60.0,11.176871299743652,-0.0,-7.091136922099396e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212585449219,0.0,0.0,9.570366819389164e-05,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209533691406,0.0,0.0,0.0001007806204142,299.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32720947265625,0.0,0.0,7.443637150572613e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202209472656,0.0,0.0,0.0001007805549306,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,0.0004780586750712,285.3241882324219,294.1499938964844,294.1166687011719,292.0957336425781,295.0362854003906,294.2356872558594,285.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197480442002,8.173236309971799e-09,0.0010197398951277,-0.020463615655899,0.0,0.0,0.0,-0.0088646411895751,60.0,11.109442710876465,-0.0,-7.08998157961105e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212585449219,0.0,0.0,9.570366819389164e-05,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209533691406,0.0,0.0,0.0001007806204142,299.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32720947265625,0.0,0.0,7.443637150572613e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202209472656,0.0,0.0,0.0001007805549306,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,0.0004780586750712,285.3241882324219,294.1499938964844,294.1166687011719,292.0957336425781,295.0362854003906,294.2356872558594,285.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197480442002,8.173236309971799e-09,0.0010197398951277,-0.020463615655899,0.0,0.0,0.0,-0.0088646411895751,60.0,11.109442710876465,-0.0,-7.08998157961105e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224792480469,0.0,0.0,9.569735993864016e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0001007739774649,299.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283386230469,0.0,0.0,7.443146023433656e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214416503906,0.0,0.0,0.0001007739047054,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190612792969,0.0,0.0,0.0004780271556228,285.32586669921875,294.1499938964844,294.0747375488281,292.0687866210937,295.0187072753906,294.1942749023437,285.8634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196802904829,8.165316423003333e-09,0.0010196721414104,-0.0204428769648075,0.0,0.0,0.0,-0.0088607147336006,60.0,11.042901039123535,-0.0,-7.089040110486168e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224792480469,0.0,0.0,9.569735993864016e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0001007739774649,299.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283386230469,0.0,0.0,7.443146023433656e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214416503906,0.0,0.0,0.0001007739047054,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190612792969,0.0,0.0,0.0004780271556228,285.32586669921875,294.1499938964844,294.0747375488281,292.0687866210937,295.0187072753906,294.1942749023437,285.8634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196802904829,8.165316423003333e-09,0.0010196721414104,-0.0204428769648075,0.0,0.0,0.0,-0.0088607147336006,60.0,11.042901039123535,-0.0,-7.089040110486168e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236999511719,0.0,0.0,9.569220128469168e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,0.0001007685496006,299.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294982910156,0.0,0.0,7.442744390573353e-05,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226928710937,0.0,0.0,0.0001007684841169,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203430175781,0.0,0.0,0.0004780014278367,285.3275451660156,294.1499938964844,294.0335693359375,292.0426025390625,295.0009460449219,294.1529541015625,285.8720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196247603744,8.158843378680558e-09,0.0010196166113018,-0.0204259231686592,0.0,0.0,0.0,-0.0088575044646859,60.0,10.97678565979004,-0.0,-7.088269882160604e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236999511719,0.0,0.0,9.569220128469168e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,0.0001007685496006,299.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294982910156,0.0,0.0,7.442744390573353e-05,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226928710937,0.0,0.0,0.0001007684841169,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203430175781,0.0,0.0,0.0004780014278367,285.3275451660156,294.1499938964844,294.0335693359375,292.0426025390625,295.0009460449219,294.1529541015625,285.8720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196247603744,8.158843378680558e-09,0.0010196166113018,-0.0204259231686592,0.0,0.0,0.0,-0.0088575044646859,60.0,10.97678565979004,-0.0,-7.088269882160604e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,9.569124813424423e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240661621094,0.0,0.0,0.0001007675382425,299.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,7.442670175805688e-05,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,0.0001007674727588,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.321044921875,0.0,0.0,0.0004779966548085,285.3284912109375,294.1499938964844,294.0132751464844,292.02984619140625,294.9917297363281,294.1325988769531,285.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196147486567,8.157624797888731e-09,0.0010196065995842,-0.0204227343201637,0.0,0.0,0.0,-0.0088569028303027,60.0,10.945191383361816,-0.0,-7.088124931442509e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250732421875,0.0,0.0,9.569034591550007e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32476806640625,0.0,0.0,0.000100766592368,299.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.330810546875,0.0,0.0,7.442600326612592e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240661621094,0.0,0.0,0.0001007665268843,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217468261719,0.0,0.0,0.0004779921728186,285.32940673828125,294.1499938964844,293.9932556152344,292.0173645019531,294.9825134277344,294.1122131347656,285.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196052026003,8.156479047727316e-09,0.0010195970535278,-0.0204197317361831,0.0,0.0,0.0,-0.0088563365861773,60.0,10.913756370544434,-0.0,-7.087989217779977e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32647705078125,0.0,0.0,9.568976383889094e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.326171875,0.0,0.0,0.0001007659739116,299.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321228027344,0.0,0.0,7.442554488079622e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32550048828125,0.0,0.0,0.000100765908428,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231811523437,0.0,0.0,0.0004779892624355,285.3313293457031,294.1499938964844,293.9540100097656,291.9931945800781,294.9638977050781,294.0717163085937,285.8890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195979848504,8.15569745071798e-09,0.0010195898357778,-0.0204176846891641,0.0,0.0,0.0,-0.0088559463620185,60.0,10.851828575134276,-0.0,-7.087896136681594e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32647705078125,0.0,0.0,9.568976383889094e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.326171875,0.0,0.0,0.0001007659739116,299.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321228027344,0.0,0.0,7.442554488079622e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32550048828125,0.0,0.0,0.000100765908428,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231811523437,0.0,0.0,0.0004779892624355,285.3313293457031,294.1499938964844,293.9540100097656,291.9931945800781,294.9638977050781,294.0717163085937,285.8890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195979848504,8.15569745071798e-09,0.0010195898357778,-0.0204176846891641,0.0,0.0,0.0,-0.0088559463620185,60.0,10.851828575134276,-0.0,-7.087896136681594e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32794189453125,0.0,0.0,9.569223038852216e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32763671875,0.0,0.0,0.0001007685714284,299.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335266113281,0.0,0.0,7.442745845764875e-05,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,0.0001007685059448,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32470703125,0.0,0.0,0.0004780015733558,285.33331298828125,294.1499938964844,293.9159851074219,291.97027587890625,294.9449157714844,294.0319519042969,285.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196238290518,8.158719921880221e-09,0.0010196156799793,-0.0204256009310483,0.0,0.0,0.0,-0.0088574448600411,60.0,10.792384147644045,-0.0,-7.08825567130589e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32794189453125,0.0,0.0,9.569223038852216e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32763671875,0.0,0.0,0.0001007685714284,299.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335266113281,0.0,0.0,7.442745845764875e-05,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,0.0001007685059448,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32470703125,0.0,0.0,0.0004780015733558,285.33331298828125,294.1499938964844,293.9159851074219,291.97027587890625,294.9449157714844,294.0319519042969,285.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196238290518,8.158719921880221e-09,0.0010196156799793,-0.0204256009310483,0.0,0.0,0.0,-0.0088574448600411,60.0,10.792384147644045,-0.0,-7.08825567130589e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294677734375,0.0,0.0,9.569739631842822e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291931152344,0.0,0.0,0.0001007740138447,299.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349914550781,0.0,0.0,7.443147478625178e-05,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285217285156,0.0,0.0,0.0001007739483611,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262939453125,0.0,0.0,0.0004780274175573,285.3353881835937,294.1499938964844,293.8793334960937,291.94879150390625,294.9256896972656,293.99298095703125,285.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196784278377,8.165106812896283e-09,0.0010196702787652,-0.0204423274844884,0.0,0.0,0.0,-0.0088606104254722,60.0,10.735344886779783,-0.0,-7.089014530947679e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
