time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794320,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294677734375,0.0,0.0,9.569739631842822e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291931152344,0.0,0.0,0.0001007740138447,299.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349914550781,0.0,0.0,7.443147478625178e-05,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285217285156,0.0,0.0,0.0001007739483611,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262939453125,0.0,0.0,0.0004780274175573,285.3353881835937,294.1499938964844,293.8793334960937,291.94879150390625,294.9256896972656,293.99298095703125,285.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196784278377,8.165106812896283e-09,0.0010196702787652,-0.0204423274844884,0.0,0.0,0.0,-0.0088606104254722,60.0,10.735344886779783,-0.0,-7.089014530947679e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310852050781,0.0,0.0,9.570581460138784e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,0.0001007828759611,299.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,7.443802314810455e-05,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,0.0001007828104775,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32794189453125,0.0,0.0,0.0004780694725923,285.3375549316406,294.1499938964844,293.84423828125,291.9288635253906,294.9061889648437,293.9550170898437,285.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197677183896,8.175546462041439e-09,0.0010197595693171,-0.0204696655273437,0.0,0.0,0.0,-0.0088657857850193,60.0,10.681276321411133,-0.0,-7.090255849107052e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310852050781,0.0,0.0,9.570581460138784e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,0.0001007828759611,299.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,7.443802314810455e-05,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,0.0001007828104775,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32794189453125,0.0,0.0,0.0004780694725923,285.3375549316406,294.1499938964844,293.84423828125,291.9288635253906,294.9061889648437,293.9550170898437,285.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197677183896,8.175546462041439e-09,0.0010197595693171,-0.0204696655273437,0.0,0.0,0.0,-0.0088657857850193,60.0,10.681276321411133,-0.0,-7.090255849107052e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319091796875,0.0,0.0,9.571157715981826e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,0.0001007889441098,299.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373413085937,0.0,0.0,7.444250513799489e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309936523437,0.0,0.0,0.0001007888859021,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32879638671875,0.0,0.0,0.0004780982562806,285.33868408203125,294.1499938964844,293.82733154296875,291.9195251464844,294.8963317871094,293.9365539550781,285.91851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198295349255,8.182703403747382e-09,0.0010198213858529,-0.0204884074628353,0.0,0.0,0.0,-0.0088693369179964,60.0,10.655753135681152,-0.0,-7.091107079304494e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.332763671875,0.0,0.0,9.571798000251874e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,0.0001007956889225,299.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.338134765625,0.0,0.0,7.444748189300299e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33184814453125,0.0,0.0,0.0001007956234388,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32965087890625,0.0,0.0,0.0004781302413903,285.33984375,294.1499938964844,293.8108825683594,291.9106750488281,294.88641357421875,293.9183654785156,285.9226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198976378887,8.190655265138957e-09,0.0010198894888162,-0.0205092336982488,0.0,0.0,0.0,-0.0088732792064547,60.0,10.630892753601074,-0.0,-7.09205281168579e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345031738281,0.0,0.0,9.573280840413644e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341979980469,0.0,0.0,0.0001008113031275,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398132324219,0.0,0.0,7.445901428582147e-05,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335876464844,0.0,0.0,0.0001008112376439,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314208984375,0.0,0.0,0.0004782043397426,285.3421630859375,294.1499938964844,293.7794189453125,291.89434814453125,294.8665466308594,293.8826599121094,285.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200544493272,8.209080526455637e-09,0.0010200463002547,-0.0205574873834848,0.0,0.0,0.0,-0.0088824098929762,60.0,10.583006858825684,-0.0,-7.09424483602561e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345031738281,0.0,0.0,9.573280840413644e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341979980469,0.0,0.0,0.0001008113031275,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398132324219,0.0,0.0,7.445901428582147e-05,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335876464844,0.0,0.0,0.0001008112376439,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314208984375,0.0,0.0,0.0004782043397426,285.3421630859375,294.1499938964844,293.7794189453125,291.89434814453125,294.8665466308594,293.8826599121094,285.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200544493272,8.209080526455637e-09,0.0010200463002547,-0.0205574873834848,0.0,0.0,0.0,-0.0088824098929762,60.0,10.583006858825684,-0.0,-7.09424483602561e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363037109375,0.0,0.0,9.575200965628028e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360290527344,0.0,0.0,0.0001008315230137,299.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.341552734375,0.0,0.0,7.447395182680339e-05,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353881835937,0.0,0.0,0.0001008314648061,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.333251953125,0.0,0.0,0.0004783002659678,285.3445739746094,294.1499938964844,293.75,291.880126953125,294.8464660644531,293.8487243652344,285.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202586418017,8.232961867804534e-09,0.0010202503763139,-0.0206200294196605,0.0,0.0,0.0,-0.0088942488655447,60.0,10.539752006530762,-0.0,-7.097085585883178e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363037109375,0.0,0.0,9.575200965628028e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360290527344,0.0,0.0,0.0001008315230137,299.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.341552734375,0.0,0.0,7.447395182680339e-05,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353881835937,0.0,0.0,0.0001008314648061,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.333251953125,0.0,0.0,0.0004783002659678,285.3445739746094,294.1499938964844,293.75,291.880126953125,294.8464660644531,293.8487243652344,285.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202586418017,8.232961867804534e-09,0.0010202503763139,-0.0206200294196605,0.0,0.0,0.0,-0.0088942488655447,60.0,10.539752006530762,-0.0,-7.097085585883178e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3381652832031,0.0,0.0,9.577322634868324e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0001008538674796,299.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433532714844,0.0,0.0,7.449044642271474e-05,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372802734375,0.0,0.0,0.0001008538019959,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3351745605469,0.0,0.0,0.0004784062621183,285.3470764160156,294.1499938964844,293.721923828125,291.8681030273437,294.82623291015625,293.81610107421875,285.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204842546954,8.259346095940145e-09,0.0010204759892076,-0.0206891242414712,0.0,0.0,0.0,-0.0089073283597826,60.0,10.500380516052246,-0.0,-7.100225474232502e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3381652832031,0.0,0.0,9.577322634868324e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0001008538674796,299.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433532714844,0.0,0.0,7.449044642271474e-05,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372802734375,0.0,0.0,0.0001008538019959,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3351745605469,0.0,0.0,0.0004784062621183,285.3470764160156,294.1499938964844,293.721923828125,291.8681030273437,294.82623291015625,293.81610107421875,285.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204842546954,8.259346095940145e-09,0.0010204759892076,-0.0206891242414712,0.0,0.0,0.0,-0.0089073283597826,60.0,10.500380516052246,-0.0,-7.100225474232502e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401184082031,0.0,0.0,9.57957745413296e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33984375,0.0,0.0,0.0001008776016533,299.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34521484375,0.0,0.0,7.450798148056492e-05,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,0.0001008775434456,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337158203125,0.0,0.0,0.0004785188939422,285.34967041015625,294.1499938964844,293.6943359375,291.8582763671875,294.8058776855469,293.7847595214844,285.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207240702584,8.287389441363757e-09,0.0010207158047705,-0.02076256275177,0.0,0.0,0.0,-0.0089212302118539,60.0,10.4652738571167,-0.0,-7.103562893462367e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401184082031,0.0,0.0,9.57957745413296e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33984375,0.0,0.0,0.0001008776016533,299.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34521484375,0.0,0.0,7.450798148056492e-05,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,0.0001008775434456,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337158203125,0.0,0.0,0.0004785188939422,285.34967041015625,294.1499938964844,293.6943359375,291.8582763671875,294.8058776855469,293.7847595214844,285.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207240702584,8.287389441363757e-09,0.0010207158047705,-0.02076256275177,0.0,0.0,0.0,-0.0089212302118539,60.0,10.4652738571167,-0.0,-7.103562893462367e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34112548828125,0.0,0.0,9.580727783031762e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,0.0001008897233987,299.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34619140625,0.0,0.0,7.451693090843037e-05,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402404785156,0.0,0.0,0.000100889665191,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3381652832031,0.0,0.0,0.0004785763740073,285.3510131835937,294.1499938964844,293.6807556152344,291.8541564941406,294.795654296875,293.7696228027344,285.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208467720076,8.301702436597225e-09,0.0010208385065197,-0.0208000466227531,0.0,0.0,0.0,-0.0089283278211951,60.0,10.449751853942873,-0.0,-7.10526677494272e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421325683594,0.0,0.0,9.581885387888178e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34185791015625,0.0,0.0,0.0001009019106277,299.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471984863281,0.0,0.0,7.452593126799911e-05,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412780761719,0.0,0.0,0.00010090185242,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,0.0004786342033185,285.3523864746094,294.1499938964844,293.66729736328125,291.8505554199219,294.7853698730469,293.75469970703125,285.9637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209699394181,8.316101585137403e-09,0.0010209615575149,-0.0208377540111541,0.0,0.0,0.0,-0.0089354654774069,60.0,10.435033798217772,-0.0,-7.106980604021373e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442077636719,0.0,0.0,9.584196232026444e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,0.0001009262414299,299.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492126464844,0.0,0.0,7.454390288330615e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433532714844,0.0,0.0,0.0001009261832223,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3413391113281,0.0,0.0,0.00047874962911,285.3551330566406,294.1499938964844,293.6407470703125,291.84478759765625,294.7648010253906,293.725341796875,285.9718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212155757471,8.344847479690998e-09,0.001021207193844,-0.0209130328148603,0.0,0.0,0.0,-0.0089497156441211,60.0,10.40724277496338,-0.0,-7.110403998922268e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442077636719,0.0,0.0,9.584196232026444e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,0.0001009262414299,299.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492126464844,0.0,0.0,7.454390288330615e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433532714844,0.0,0.0,0.0001009261832223,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3413391113281,0.0,0.0,0.00047874962911,285.3551330566406,294.1499938964844,293.6407470703125,291.84478759765625,294.7648010253906,293.725341796875,285.9718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212155757471,8.344847479690998e-09,0.001021207193844,-0.0209130328148603,0.0,0.0,0.0,-0.0089497156441211,60.0,10.40724277496338,-0.0,-7.110403998922268e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34637451171875,0.0,0.0,9.586501982994378e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460998535156,0.0,0.0,0.0001009505213005,299.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512878417969,0.0,0.0,7.45618308428675e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34552001953125,0.0,0.0,0.0001009504630928,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.343505859375,0.0,0.0,0.000478864822071,285.35797119140625,294.1499938964844,293.61474609375,291.8408508300781,294.7441101074219,293.6968078613281,285.9799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214607464149,8.373528537219954e-09,0.0010214523645117,-0.0209881421178579,0.0,0.0,0.0,-0.0089639332145452,60.0,10.38331127166748,-0.0,-7.113819577853064e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34637451171875,0.0,0.0,9.586501982994378e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460998535156,0.0,0.0,0.0001009505213005,299.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512878417969,0.0,0.0,7.45618308428675e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34552001953125,0.0,0.0,0.0001009504630928,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.343505859375,0.0,0.0,0.000478864822071,285.35797119140625,294.1499938964844,293.61474609375,291.8408508300781,294.7441101074219,293.6968078613281,285.9799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214607464149,8.373528537219954e-09,0.0010214523645117,-0.0209881421178579,0.0,0.0,0.0,-0.0089639332145452,60.0,10.38331127166748,-0.0,-7.113819577853064e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485717773437,0.0,0.0,9.588756802259012e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34832763671875,0.0,0.0,0.0001009742700261,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534545898437,0.0,0.0,7.457937317667529e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477478027344,0.0,0.0,0.0001009742118185,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34576416015625,0.0,0.0,0.0004789774829987,285.36090087890625,294.1499938964844,293.5892639160156,291.8386535644531,294.72332763671875,293.6689758300781,285.98797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217005619779,8.401582540784602e-09,0.0010216920636594,-0.021061610430479,0.0,0.0,0.0,-0.0089778406545519,60.0,10.362688064575195,-0.0,-7.11716197088208e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485717773437,0.0,0.0,9.588756802259012e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34832763671875,0.0,0.0,0.0001009742700261,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534545898437,0.0,0.0,7.457937317667529e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477478027344,0.0,0.0,0.0001009742118185,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34576416015625,0.0,0.0,0.0004789774829987,285.36090087890625,294.1499938964844,293.5892639160156,291.8386535644531,294.72332763671875,293.6689758300781,285.98797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217005619779,8.401582540784602e-09,0.0010216920636594,-0.021061610430479,0.0,0.0,0.0,-0.0089778406545519,60.0,10.362688064575195,-0.0,-7.11716197088208e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3508605957031,0.0,0.0,9.5909257652238e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505859375,0.0,0.0,0.0001009971092571,299.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35565185546875,0.0,0.0,7.459623884642497e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500366210937,0.0,0.0,0.0001009970510494,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480834960937,0.0,0.0,0.0004790858074557,285.3639221191406,294.1499938964844,293.5643310546875,291.83807373046875,294.7024841308594,293.64178466796875,285.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219311807304,8.428560960282994e-09,0.0010219226824119,-0.0211322586983442,0.0,0.0,0.0,-0.0089912144467234,60.0,10.34512424468994,-0.0,-7.12037646621866e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3508605957031,0.0,0.0,9.5909257652238e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505859375,0.0,0.0,0.0001009971092571,299.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35565185546875,0.0,0.0,7.459623884642497e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500366210937,0.0,0.0,0.0001009970510494,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480834960937,0.0,0.0,0.0004790858074557,285.3639221191406,294.1499938964844,293.5643310546875,291.83807373046875,294.7024841308594,293.64178466796875,285.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219311807304,8.428560960282994e-09,0.0010219226824119,-0.0211322586983442,0.0,0.0,0.0,-0.0089912144467234,60.0,10.34512424468994,-0.0,-7.12037646621866e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520202636719,0.0,0.0,9.591953858034684e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517761230469,0.0,0.0,0.000101007935882,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567810058594,0.0,0.0,7.460423512384295e-05,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511962890625,0.0,0.0,0.0001010078776744,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492431640625,0.0,0.0,0.0004791371757164,285.3654479980469,294.1499938964844,293.55206298828125,291.8383483886719,294.6920471191406,293.6285095214844,285.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022040261887,8.441349841348256e-09,0.0010220317635685,-0.0211657490581274,0.0,0.0,0.0,-0.0089975530281662,60.0,10.337754249572754,-0.0,-7.121900580386864e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35321044921875,0.0,0.0,9.592955757398158e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529357910156,0.0,0.0,0.0001010184860206,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3579406738281,0.0,0.0,7.461202039849013e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523864746094,0.0,0.0,0.0001010184278129,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504638671875,0.0,0.0,0.0004791872343048,285.36700439453125,294.1499938964844,293.5399169921875,291.8389892578125,294.6815795898437,293.6153564453125,286.00390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221466654911,8.453807431862971e-09,0.0010221381671726,-0.0211983751505613,0.0,0.0,0.0,-0.0090037286281585,60.0,10.330931663513184,-0.0,-7.123385614704604e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555908203125,0.0,0.0,9.5948445959948e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553466796875,0.0,0.0,0.0001010383784887,299.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602600097656,0.0,0.0,7.462671783287078e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547668457031,0.0,0.0,0.000101038320281,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528747558594,0.0,0.0,0.0004792815889231,285.3701477050781,294.1499938964844,293.5160827636719,291.84130859375,294.6606140136719,293.5894775390625,286.0118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223481804132,8.477303303777717e-09,0.0010223396820947,-0.0212599020451307,0.0,0.0,0.0,-0.0090153785422444,60.0,10.3184814453125,-0.0,-7.126186574168969e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555908203125,0.0,0.0,9.5948445959948e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553466796875,0.0,0.0,0.0001010383784887,299.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602600097656,0.0,0.0,7.462671783287078e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547668457031,0.0,0.0,0.000101038320281,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528747558594,0.0,0.0,0.0004792815889231,285.3701477050781,294.1499938964844,293.5160827636719,291.84130859375,294.6606140136719,293.5894775390625,286.0118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223481804132,8.477303303777717e-09,0.0010223396820947,-0.0212599020451307,0.0,0.0,0.0,-0.0090153785422444,60.0,10.3184814453125,-0.0,-7.126186574168969e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580322265625,0.0,0.0,9.596555901225656e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577880859375,0.0,0.0,0.0001010563937597,299.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3626708984375,0.0,0.0,7.464001828338951e-05,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35723876953125,0.0,0.0,0.0001010563355521,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553466796875,0.0,0.0,0.0004793670668732,285.37335205078125,294.1499938964844,293.4927673339844,291.8448791503906,294.6396484375,293.564208984375,286.01971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225301375612,8.498576065107954e-09,0.0010225216392427,-0.0213156081736087,0.0,0.0,0.0,-0.0090259248390793,60.0,10.308649063110352,-0.0,-7.128722501192898e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580322265625,0.0,0.0,9.596555901225656e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577880859375,0.0,0.0,0.0001010563937597,299.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3626708984375,0.0,0.0,7.464001828338951e-05,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35723876953125,0.0,0.0,0.0001010563355521,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553466796875,0.0,0.0,0.0004793670668732,285.37335205078125,294.1499938964844,293.4927673339844,291.8448791503906,294.6396484375,293.564208984375,286.01971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225301375612,8.498576065107954e-09,0.0010225216392427,-0.0213156081736087,0.0,0.0,0.0,-0.0090259248390793,60.0,10.308649063110352,-0.0,-7.128722501192898e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36053466796875,0.0,0.0,9.59806639002636e-05,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602905273437,0.0,0.0,0.0001010722990031,299.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651123046875,0.0,0.0,7.465176895493641e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597412109375,0.0,0.0,0.0001010722480714,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35791015625,0.0,0.0,0.0004794425622094,285.3766174316406,294.1499938964844,293.4700012207031,291.849609375,294.6186218261719,293.53955078125,286.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226907907053,8.517360150506192e-09,0.0010226822923868,-0.0213647987693548,0.0,0.0,0.0,-0.0090352371335029,60.0,10.301152229309082,-0.0,-7.130962842438748e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36053466796875,0.0,0.0,9.59806639002636e-05,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602905273437,0.0,0.0,0.0001010722990031,299.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651123046875,0.0,0.0,7.465176895493641e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597412109375,0.0,0.0,0.0001010722480714,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35791015625,0.0,0.0,0.0004794425622094,285.3766174316406,294.1499938964844,293.4700012207031,291.849609375,294.6186218261719,293.53955078125,286.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226907907053,8.517360150506192e-09,0.0010226822923868,-0.0213647987693548,0.0,0.0,0.0,-0.0090352371335029,60.0,10.301152229309082,-0.0,-7.130962842438748e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36309814453125,0.0,0.0,9.599356417311355e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36285400390625,0.0,0.0,0.000101085883216,299.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676147460937,0.0,0.0,7.466180250048637e-05,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623352050781,0.0,0.0,0.0001010858322842,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605041503906,0.0,0.0,0.00047950699809,285.3799743652344,294.1499938964844,293.44781494140625,291.8553771972656,294.5975952148437,293.5154724121094,286.0354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228280443698,8.53339088280336e-09,0.0010228195460513,-0.0214067790657281,0.0,0.0,0.0,-0.0090431850403547,60.0,10.295641899108888,-0.0,-7.13287491294068e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36309814453125,0.0,0.0,9.599356417311355e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36285400390625,0.0,0.0,0.000101085883216,299.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676147460937,0.0,0.0,7.466180250048637e-05,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623352050781,0.0,0.0,0.0001010858322842,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605041503906,0.0,0.0,0.00047950699809,285.3799743652344,294.1499938964844,293.44781494140625,291.8553771972656,294.5975952148437,293.5154724121094,286.0354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228280443698,8.53339088280336e-09,0.0010228195460513,-0.0214067790657281,0.0,0.0,0.0,-0.0090431850403547,60.0,10.295641899108888,-0.0,-7.13287491294068e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644104003906,0.0,0.0,9.59988683462143e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641662597656,0.0,0.0,0.0001010914711514,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.368896484375,0.0,0.0,7.466592796845362e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636474609375,0.0,0.0,0.0001010914202197,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36181640625,0.0,0.0,0.0004795335116796,285.3816833496094,294.1499938964844,293.4369201660156,291.858642578125,294.58709716796875,293.5037536621094,286.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228835744783,8.539979390320696e-09,0.0010228749597445,-0.0214240308851003,0.0,0.0,0.0,-0.009046446532011,60.0,10.293902397155762,-0.0,-7.13366077320643e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36572265625,0.0,0.0,9.600368503015488e-05,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655090332031,0.0,0.0,0.0001010965424939,299.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37017822265625,0.0,0.0,7.466967508662492e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3649597167969,0.0,0.0,0.0001010964915622,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631591796875,0.0,0.0,0.0004795575805474,285.3833923339844,294.1499938964844,293.4261779785156,291.8620910644531,294.5765686035156,293.4921569824219,286.0432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229346808046,8.545961271977376e-09,0.0010229260660707,-0.0214396975934505,0.0,0.0,0.0,-0.0090494118630886,60.0,10.29251194000244,-0.0,-7.134374158113135e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.368408203125,0.0,0.0,9.601183410268276e-05,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681640625,0.0,0.0,0.0001011051281238,299.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.372802734375,0.0,0.0,7.467600516974926e-05,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676452636719,0.0,0.0,0.0001011050771921,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658752441406,0.0,0.0,0.0004795982968062,285.3868713378906,294.1499938964844,293.4051513671875,291.86962890625,294.5555419921875,293.46923828125,286.051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230222251266,8.556074959642501e-09,0.0010230136103928,-0.0214661825448274,0.0,0.0,0.0,-0.0090544316917657,60.0,10.290546417236328,-0.0,-7.135580659678453e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.368408203125,0.0,0.0,9.601183410268276e-05,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681640625,0.0,0.0,0.0001011051281238,299.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.372802734375,0.0,0.0,7.467600516974926e-05,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676452636719,0.0,0.0,0.0001011050771921,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658752441406,0.0,0.0,0.0004795982968062,285.3868713378906,294.1499938964844,293.4051513671875,291.86962890625,294.5555419921875,293.46923828125,286.051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230222251266,8.556074959642501e-09,0.0010230136103928,-0.0214661825448274,0.0,0.0,0.0,-0.0090544316917657,60.0,10.290546417236328,-0.0,-7.135580659678453e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37115478515625,0.0,0.0,9.601668716641144e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37091064453125,0.0,0.0,0.0001011102285701,299.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37548828125,0.0,0.0,7.467977411579341e-05,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,0.0001011101776384,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686218261719,0.0,0.0,0.0004796225111931,285.3904113769531,294.1499938964844,293.3846740722656,291.8778686523437,294.5345153808594,293.447021484375,286.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230733314529,8.562075493045995e-09,0.0010230648331344,-0.0214818939566612,0.0,0.0,0.0,-0.0090574054047465,60.0,10.29019260406494,-0.0,-7.1362968867561e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37115478515625,0.0,0.0,9.601668716641144e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37091064453125,0.0,0.0,0.0001011102285701,299.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37548828125,0.0,0.0,7.467977411579341e-05,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,0.0001011101776384,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686218261719,0.0,0.0,0.0004796225111931,285.3904113769531,294.1499938964844,293.3846740722656,291.8778686523437,294.5345153808594,293.447021484375,286.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230733314529,8.562075493045995e-09,0.0010230648331344,-0.0214818939566612,0.0,0.0,0.0,-0.0090574054047465,60.0,10.29019260406494,-0.0,-7.1362968867561e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
