time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796660,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739318847656,0.0,0.0,9.601834608474746e-05,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37371826171875,0.0,0.0,0.0001011119820759,299.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37823486328125,0.0,0.0,7.468106923624873e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731994628906,0.0,0.0,0.0001011119311442,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714599609375,0.0,0.0,0.0004796308348886,285.39404296875,294.1499938964844,293.36474609375,291.88671875,294.5135192871094,293.4253845214844,286.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230909101665,8.564108533448689e-09,0.0010230822954326,-0.0214872173964977,0.0,0.0,0.0,-0.0090584130957722,60.0,10.290973663330078,-0.0,-7.136539181828996e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739318847656,0.0,0.0,9.601834608474746e-05,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37371826171875,0.0,0.0,0.0001011119820759,299.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37823486328125,0.0,0.0,7.468106923624873e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731994628906,0.0,0.0,0.0001011119311442,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714599609375,0.0,0.0,0.0004796308348886,285.39404296875,294.1499938964844,293.36474609375,291.88671875,294.5135192871094,293.4253845214844,286.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230909101665,8.564108533448689e-09,0.0010230822954326,-0.0214872173964977,0.0,0.0,0.0,-0.0090584130957722,60.0,10.290973663330078,-0.0,-7.136539181828996e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37677001953125,0.0,0.0,9.601629426470026e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765563964844,0.0,0.0,0.0001011098211165,299.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3810119628906,0.0,0.0,7.467947580153123e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37603759765625,0.0,0.0,0.0001011097701848,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37432861328125,0.0,0.0,0.0004796205903403,285.397705078125,294.1499938964844,293.345458984375,291.8960266113281,294.4925537109375,293.4043273925781,286.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230687912553,8.561513276106325e-09,0.0010230601765215,-0.0214804206043481,0.0,0.0,0.0,-0.0090571278706192,60.0,10.292698860168455,-0.0,-7.136229385196202e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37677001953125,0.0,0.0,9.601629426470026e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765563964844,0.0,0.0,0.0001011098211165,299.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3810119628906,0.0,0.0,7.467947580153123e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37603759765625,0.0,0.0,0.0001011097701848,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37432861328125,0.0,0.0,0.0004796205903403,285.397705078125,294.1499938964844,293.345458984375,291.8960266113281,294.4925537109375,293.4043273925781,286.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230687912553,8.561513276106325e-09,0.0010230601765215,-0.0214804206043481,0.0,0.0,0.0,-0.0090571278706192,60.0,10.292698860168455,-0.0,-7.136229385196202e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37823486328125,0.0,0.0,9.601402416592464e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37799072265625,0.0,0.0,0.0001011074273264,299.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824462890625,0.0,0.0,7.467770774383098e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37750244140625,0.0,0.0,0.0001011073836707,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37579345703125,0.0,0.0,0.0004796092689502,285.3995666503906,294.1499938964844,293.33599853515625,291.9008483886719,294.48211669921875,293.39404296875,286.0780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230427142232,8.558663111557507e-09,0.0010230342159047,-0.0214729588478803,0.0,0.0,0.0,-0.0090557057410478,60.0,10.293947219848633,-0.0,-7.13588974576851e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796691894531,0.0,0.0,9.601170313544571e-05,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37945556640625,0.0,0.0,0.0001011049826047,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38385009765625,0.0,0.0,7.467589603038505e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37896728515625,0.0,0.0,0.0001011049389489,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37725830078125,0.0,0.0,0.0004795976565219,285.40142822265625,294.1499938964844,293.32672119140625,291.90576171875,294.4716491699219,293.3837280273437,286.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230184998363,8.55575255087615e-09,0.0010230098851025,-0.0214653369039297,0.0,0.0,0.0,-0.00905426684767,60.0,10.295178413391112,-0.0,-7.135542290370722e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825988769531,0.0,0.0,9.600191697245464e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38238525390625,0.0,0.0,0.0001010946798487,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38671875,0.0,0.0,7.466828537872061e-05,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38189697265625,0.0,0.0,0.000101094628917,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802185058594,0.0,0.0,0.0004795487911906,285.4052124023437,294.1499938964844,293.30859375,291.9157409667969,294.4507751464844,293.36358642578125,286.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229145409539,8.54352055768004e-09,0.0010229060426354,-0.0214333049952983,0.0,0.0,0.0,-0.0090482058003544,60.0,10.297981262207031,-0.0,-7.134082835591471e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825988769531,0.0,0.0,9.600191697245464e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38238525390625,0.0,0.0,0.0001010946798487,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38671875,0.0,0.0,7.466828537872061e-05,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38189697265625,0.0,0.0,0.000101094628917,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802185058594,0.0,0.0,0.0004795487911906,285.4052124023437,294.1499938964844,293.30859375,291.9157409667969,294.4507751464844,293.36358642578125,286.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229145409539,8.54352055768004e-09,0.0010229060426354,-0.0214333049952983,0.0,0.0,0.0,-0.0090482058003544,60.0,10.297981262207031,-0.0,-7.134082835591471e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855895996094,0.0,0.0,9.598700125934556e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,0.0001010789710562,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896789550781,0.0,0.0,7.465668022632599e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848876953125,0.0,0.0,0.0001010789201245,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832397460937,0.0,0.0,0.0004794742853846,285.4090576171875,294.1499938964844,293.29107666015625,291.9259338378906,294.429931640625,293.34423828125,286.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227552847936,8.524897232575768e-09,0.0010227467864751,-0.0213845372200012,0.0,0.0,0.0,-0.0090389735996723,60.0,10.301215171813965,-0.0,-7.131861678999486e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855895996094,0.0,0.0,9.598700125934556e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,0.0001010789710562,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896789550781,0.0,0.0,7.465668022632599e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848876953125,0.0,0.0,0.0001010789201245,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832397460937,0.0,0.0,0.0004794742853846,285.4090576171875,294.1499938964844,293.29107666015625,291.9259338378906,294.429931640625,293.34423828125,286.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227552847936,8.524897232575768e-09,0.0010227467864751,-0.0213845372200012,0.0,0.0,0.0,-0.0090389735996723,60.0,10.301215171813965,-0.0,-7.131861678999486e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886413574219,0.0,0.0,9.59670142037794e-05,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.388427734375,0.0,0.0,0.0001010579217108,299.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926696777344,0.0,0.0,7.464113150490448e-05,298.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.387939453125,0.0,0.0,0.0001010578707791,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863220214844,0.0,0.0,0.0004793744592461,285.4129638671875,294.1499938964844,293.274169921875,291.9361572265625,294.4092102050781,293.32568359375,286.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022542011924,8.499956294372168e-09,0.0010225335136055,-0.0213192217051982,0.0,0.0,0.0,-0.0090266093611717,60.0,10.3045654296875,-0.0,-7.128887347107593e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886413574219,0.0,0.0,9.59670142037794e-05,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.388427734375,0.0,0.0,0.0001010579217108,299.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926696777344,0.0,0.0,7.464113150490448e-05,298.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.387939453125,0.0,0.0,0.0001010578707791,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863220214844,0.0,0.0,0.0004793744592461,285.4129638671875,294.1499938964844,293.274169921875,291.9361572265625,294.4092102050781,293.32568359375,286.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022542011924,8.499956294372168e-09,0.0010225335136055,-0.0213192217051982,0.0,0.0,0.0,-0.0090266093611717,60.0,10.3045654296875,-0.0,-7.128887347107593e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917541503906,0.0,0.0,9.59424432949163e-05,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915405273437,0.0,0.0,0.0001010320484056,299.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957214355469,0.0,0.0,7.462202484020963e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910827636719,0.0,0.0,0.0001010319974739,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38946533203125,0.0,0.0,0.0004792517283931,285.4169311523437,294.1499938964844,293.2578430175781,291.94635009765625,294.3885803222656,293.3078918457031,286.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022279728204,8.469305257108317e-09,0.0010222713463008,-0.0212389584630727,0.0,0.0,0.0,-0.0090114139020442,60.0,10.307761192321776,-0.0,-7.12523302581758e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917541503906,0.0,0.0,9.59424432949163e-05,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915405273437,0.0,0.0,0.0001010320484056,299.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957214355469,0.0,0.0,7.462202484020963e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910827636719,0.0,0.0,0.0001010319974739,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38946533203125,0.0,0.0,0.0004792517283931,285.4169311523437,294.1499938964844,293.2578430175781,291.94635009765625,294.3885803222656,293.3078918457031,286.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022279728204,8.469305257108317e-09,0.0010222713463008,-0.0212389584630727,0.0,0.0,0.0,-0.0090114139020442,60.0,10.307761192321776,-0.0,-7.12523302581758e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3933410644531,0.0,0.0,9.592780406819656e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39312744140625,0.0,0.0,0.0001010166306514,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39727783203125,0.0,0.0,7.461063796654344e-05,298.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926696777344,0.0,0.0,0.0001010165869956,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910522460937,0.0,0.0,0.0004791785904671,285.4189758300781,294.1499938964844,293.2499389648437,291.9513854980469,294.3783264160156,293.29937744140625,286.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221233824267,8.451047861512961e-09,0.0010221148841083,-0.0211911462247371,0.0,0.0,0.0,-0.009002361446619,60.0,10.309151649475098,-0.0,-7.123056633417947e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949279785156,0.0,0.0,9.591259004082532e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.39471435546875,0.0,0.0,0.0001010006089927,299.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988647460937,0.0,0.0,7.459879998350516e-05,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3942565917969,0.0,0.0,0.000101000565337,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926696777344,0.0,0.0,0.0004791026003658,285.4209899902344,294.1499938964844,293.2421569824219,291.9563903808594,294.3681030273437,293.2909545898437,286.1200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219608666375,8.432075482289747e-09,0.001021952368319,-0.0211414620280265,0.0,0.0,0.0,-0.0089929541572928,60.0,10.310474395751951,-0.0,-7.120795686432757e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981628417969,0.0,0.0,9.588053217157722e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39794921875,0.0,0.0,0.0001009668485494,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020080566406,0.0,0.0,7.457386527676135e-05,298.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974914550781,0.0,0.0,0.0001009668048936,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,0.0004789424710907,285.4250793457031,294.1499938964844,293.2270812988281,291.9661865234375,294.34765625,293.2744140625,286.1276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216202354058,8.392093242548526e-09,0.0010216118535026,-0.021036759018898,0.0,0.0,0.0,-0.0089731402695178,60.0,10.312911033630373,-0.0,-7.116031497389488e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981628417969,0.0,0.0,9.588053217157722e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39794921875,0.0,0.0,0.0001009668485494,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020080566406,0.0,0.0,7.457386527676135e-05,298.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974914550781,0.0,0.0,0.0001009668048936,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,0.0004789424710907,285.4250793457031,294.1499938964844,293.2270812988281,291.9661865234375,294.34765625,293.2744140625,286.1276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216202354058,8.392093242548526e-09,0.0010216118535026,-0.021036759018898,0.0,0.0,0.0,-0.0089731402695178,60.0,10.312911033630373,-0.0,-7.116031497389488e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013977050781,0.0,0.0,9.584473446011545e-05,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012145996094,0.0,0.0,0.000100929151813,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052429199219,0.0,0.0,7.454602018697187e-05,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007568359375,0.0,0.0,0.0001009291081572,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992004394531,0.0,0.0,0.0004787636571563,285.4292297363281,294.1499938964844,293.212646484375,291.9756164550781,294.3273620605469,293.2585144042969,286.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212383931502,8.347459612423336e-09,0.001021230011247,-0.0209198743104934,0.0,0.0,0.0,-0.0089510129764676,60.0,10.314522743225098,-0.0,-7.110714506097794e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013977050781,0.0,0.0,9.584473446011545e-05,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012145996094,0.0,0.0,0.000100929151813,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052429199219,0.0,0.0,7.454602018697187e-05,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007568359375,0.0,0.0,0.0001009291081572,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992004394531,0.0,0.0,0.0004787636571563,285.4292297363281,294.1499938964844,293.212646484375,291.9756164550781,294.3273620605469,293.2585144042969,286.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212383931502,8.347459612423336e-09,0.001021230011247,-0.0209198743104934,0.0,0.0,0.0,-0.0089510129764676,60.0,10.314522743225098,-0.0,-7.110714506097794e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047241210937,0.0,0.0,9.58059390541166e-05,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045104980469,0.0,0.0,0.000100888297311,299.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40850830078125,0.0,0.0,7.451584679074585e-05,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,0.0001008882536552,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40252685546875,0.0,0.0,0.0004785698838531,285.4334411621094,294.1499938964844,293.1988220214844,291.9845886230469,294.3071594238281,293.24322509765625,286.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208247695118,8.299086751151208e-09,0.0010208163876086,-0.0207931976765394,0.0,0.0,0.0,-0.0089270323514938,60.0,10.31529426574707,-0.0,-7.104955557224457e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047241210937,0.0,0.0,9.58059390541166e-05,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045104980469,0.0,0.0,0.000100888297311,299.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40850830078125,0.0,0.0,7.451584679074585e-05,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,0.0001008882536552,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40252685546875,0.0,0.0,0.0004785698838531,285.4334411621094,294.1499938964844,293.1988220214844,291.9845886230469,294.3071594238281,293.24322509765625,286.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208247695118,8.299086751151208e-09,0.0010208163876086,-0.0207931976765394,0.0,0.0,0.0,-0.0089270323514938,60.0,10.31529426574707,-0.0,-7.104955557224457e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080810546875,0.0,0.0,9.576450975146145e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40789794921875,0.0,0.0,0.0001008446779451,299.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41180419921875,0.0,0.0,7.448362157447264e-05,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4074401855469,0.0,0.0,0.0001008446342893,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059143066406,0.0,0.0,0.0004783629556186,285.4377136230469,294.1499938964844,293.1856689453125,291.9930114746094,294.2871398925781,293.2286071777344,286.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203830897808,8.247440064224065e-09,0.0010203748242929,-0.0206579435616731,0.0,0.0,0.0,-0.008901429362595,60.0,10.315040588378906,-0.0,-7.098807941474662e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080810546875,0.0,0.0,9.576450975146145e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40789794921875,0.0,0.0,0.0001008446779451,299.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41180419921875,0.0,0.0,7.448362157447264e-05,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4074401855469,0.0,0.0,0.0001008446342893,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059143066406,0.0,0.0,0.0004783629556186,285.4377136230469,294.1499938964844,293.1856689453125,291.9930114746094,294.2871398925781,293.2286071777344,286.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203830897808,8.247440064224065e-09,0.0010203748242929,-0.0206579435616731,0.0,0.0,0.0,-0.008901429362595,60.0,10.315040588378906,-0.0,-7.098807941474662e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097900390625,0.0,0.0,9.574286377755924e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096069335937,0.0,0.0,0.0001008218750939,299.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135131835937,0.0,0.0,7.446678500855342e-05,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091491699219,0.0,0.0,0.0001008218314382,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076538085937,0.0,0.0,0.0004782548057846,285.4398498535156,294.1499938964844,293.1793212890625,291.9969787597656,294.2771911621094,293.2215881347656,286.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020150957629,8.220446545692539e-09,0.0010201426921412,-0.0205872543156147,0.0,0.0,0.0,-0.0088880406692624,60.0,10.314339637756348,-0.0,-7.095596998851762e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114990234375,0.0,0.0,9.572079579811545e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41131591796875,0.0,0.0,0.0001007986356853,299.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151916503906,0.0,0.0,7.444962102454156e-05,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.410888671875,0.0,0.0,0.0001007985920296,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40936279296875,0.0,0.0,0.0004781445895787,285.4420166015625,294.1499938964844,293.1731262207031,292.0007629394531,294.26727294921875,293.2147521972656,286.1578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199156822636,8.192936107320747e-09,0.0010199074167758,-0.0205152090638875,0.0,0.0,0.0,-0.0088744023814797,60.0,10.313380241394045,-0.0,-7.09232423901085e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,9.567555389367044e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147644042969,0.0,0.0,0.0001007509999908,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186096191406,0.0,0.0,7.441443449351937e-05,298.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143371582031,0.0,0.0,0.0001007509563351,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,0.000477918627439,285.4463806152344,294.1499938964844,293.1612243652344,292.0077819824219,294.24755859375,293.20135498046875,286.1653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194345377385,8.136538554026629e-09,0.001019426388666,-0.0203675106167793,0.0,0.0,0.0,-0.0088464496657252,60.0,10.310769081115724,-0.0,-7.085618136670746e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,9.567555389367044e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147644042969,0.0,0.0,0.0001007509999908,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186096191406,0.0,0.0,7.441443449351937e-05,298.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143371582031,0.0,0.0,0.0001007509563351,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,0.000477918627439,285.4463806152344,294.1499938964844,293.1612243652344,292.0077819824219,294.24755859375,293.20135498046875,286.1653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194345377385,8.136538554026629e-09,0.001019426388666,-0.0203675106167793,0.0,0.0,0.0,-0.0088464496657252,60.0,10.310769081115724,-0.0,-7.085618136670746e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184875488281,0.0,0.0,9.56298754317686e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41827392578125,0.0,0.0,0.000100702898635,299.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42205810546875,0.0,0.0,7.437890599248931e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178466796875,0.0,0.0,0.0001007028549793,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164123535156,0.0,0.0,0.0004776904534082,285.4508056640625,294.1499938964844,293.1499938964844,292.0138854980469,294.2279968261719,293.1886901855469,286.17291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189473396167,8.079592994647555e-09,0.0010189393069595,-0.0202183779329061,0.0,0.0,0.0,-0.0088182194158434,60.0,10.306557655334473,-0.0,-7.078850217112631e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184875488281,0.0,0.0,9.56298754317686e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41827392578125,0.0,0.0,0.000100702898635,299.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42205810546875,0.0,0.0,7.437890599248931e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178466796875,0.0,0.0,0.0001007028549793,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164123535156,0.0,0.0,0.0004776904534082,285.4508056640625,294.1499938964844,293.1499938964844,292.0138854980469,294.2279968261719,293.1886901855469,286.17291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189473396167,8.079592994647555e-09,0.0010189393069595,-0.0202183779329061,0.0,0.0,0.0,-0.0088182194158434,60.0,10.306557655334473,-0.0,-7.078850217112631e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42205810546875,0.0,0.0,9.559525642544032e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.421875,0.0,0.0,0.0001006664388114,299.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256286621094,0.0,0.0,7.435197767335922e-05,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42144775390625,0.0,0.0,0.0001006663951557,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200134277344,0.0,0.0,0.0004775175184477,285.455322265625,294.1499938964844,293.1401672363281,292.01910400390625,294.2088317871094,293.1777038574219,286.1803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185778373852,8.036425747093291e-09,0.001018569804728,-0.0201053265482187,0.0,0.0,0.0,-0.0087968166917562,60.0,10.30098819732666,-0.0,-7.073721519645916e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42205810546875,0.0,0.0,9.559525642544032e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.421875,0.0,0.0,0.0001006664388114,299.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256286621094,0.0,0.0,7.435197767335922e-05,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42144775390625,0.0,0.0,0.0001006663951557,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200134277344,0.0,0.0,0.0004775175184477,285.455322265625,294.1499938964844,293.1401672363281,292.01910400390625,294.2088317871094,293.1777038574219,286.1803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185778373852,8.036425747093291e-09,0.001018569804728,-0.0201053265482187,0.0,0.0,0.0,-0.0087968166917562,60.0,10.30098819732666,-0.0,-7.073721519645916e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256896972656,0.0,0.0,9.556326403981076e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255065917969,0.0,0.0,0.0001006327438517,299.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42919921875,0.0,0.0,7.43270866223611e-05,298.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250793457031,0.0,0.0,0.0001006327074719,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42364501953125,0.0,0.0,0.0004773577093146,285.4598388671875,294.1499938964844,293.1323547363281,292.0234680175781,294.1897888183594,293.1667785644531,286.1878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182366240769,7.996531437015621e-09,0.0010182285914197,-0.020000847056508,0.0,0.0,0.0,-0.0087770391255617,60.0,10.295528411865234,-0.0,-7.068983620683866e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256896972656,0.0,0.0,9.556326403981076e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255065917969,0.0,0.0,0.0001006327438517,299.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42919921875,0.0,0.0,7.43270866223611e-05,298.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250793457031,0.0,0.0,0.0001006327074719,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42364501953125,0.0,0.0,0.0004773577093146,285.4598388671875,294.1499938964844,293.1323547363281,292.0234680175781,294.1897888183594,293.1667785644531,286.1878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182366240769,7.996531437015621e-09,0.0010182285914197,-0.020000847056508,0.0,0.0,0.0,-0.0087770391255617,60.0,10.295528411865234,-0.0,-7.068983620683866e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.427490234375,0.0,0.0,9.555020369589327e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42730712890625,0.0,0.0,0.0001006189922918,299.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43096923828125,0.0,0.0,7.43169293855317e-05,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268798828125,0.0,0.0,0.000100618955912,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42547607421875,0.0,0.0,0.0004772924876306,285.46209716796875,294.1499938964844,293.1291809082031,292.0253601074219,294.1802673339844,293.1614685058594,286.191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180992539972,7.980245797511998e-09,0.00101809122134,-0.0199581962078809,0.0,0.0,0.0,-0.0087689757347106,60.0,10.29245376586914,-0.0,-7.067050233899863e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,9.554129064781593e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291381835937,0.0,0.0,0.0001006096063065,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327697753906,0.0,0.0,7.430999539792538e-05,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287109375,0.0,0.0,0.0001006095699267,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42730712890625,0.0,0.0,0.00047724795877,285.4643859863281,294.1499938964844,293.1264343261719,292.0270690917969,294.1708374023437,293.1566772460937,286.19537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180037934333,7.969127580054192e-09,0.0010179958771914,-0.019929077476263,0.0,0.0,0.0,-0.0087634613737463,60.0,10.289135932922363,-0.0,-7.065730045496822e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329833984375,0.0,0.0,9.55285067902878e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0001005961530609,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364013671875,0.0,0.0,7.43000564398244e-05,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324035644531,0.0,0.0,0.0001005961094051,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310302734375,0.0,0.0,0.0004771841340698,285.468994140625,294.1499938964844,293.12225341796875,292.0299072265625,294.15216064453125,293.1479187011719,286.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178658412769,7.953169678387441e-09,0.001017857925035,-0.0198872853070497,0.0,0.0,0.0,-0.008755543269217,60.0,10.282233238220217,-0.0,-7.063835738563284e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329833984375,0.0,0.0,9.55285067902878e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0001005961530609,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364013671875,0.0,0.0,7.43000564398244e-05,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324035644531,0.0,0.0,0.0001005961094051,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310302734375,0.0,0.0,0.0004771841340698,285.468994140625,294.1499938964844,293.12225341796875,292.0299072265625,294.15216064453125,293.1479187011719,286.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178658412769,7.953169678387441e-09,0.001017857925035,-0.0198872853070497,0.0,0.0,0.0,-0.008755543269217,60.0,10.282233238220217,-0.0,-7.063835738563284e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367370605469,0.0,0.0,9.552822302794084e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43658447265625,0.0,0.0,0.0001005958474706,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44012451171875,0.0,0.0,7.429983088513836e-05,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361572265625,0.0,0.0,0.0001005958038149,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347839355469,0.0,0.0,0.0004771827079821,285.4736633300781,294.1499938964844,293.11968994140625,292.0321044921875,294.1339416503906,293.1415100097656,286.2103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178626980632,7.952779768061191e-09,0.0010178547818213,-0.0198862664401531,0.0,0.0,0.0,-0.0087553514167666,60.0,10.274636268615724,-0.0,-7.06378955328546e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
