time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799000,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367370605469,0.0,0.0,9.552822302794084e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43658447265625,0.0,0.0,0.0001005958474706,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44012451171875,0.0,0.0,7.429983088513836e-05,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361572265625,0.0,0.0,0.0001005958038149,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347839355469,0.0,0.0,0.0004771827079821,285.4736633300781,294.1499938964844,293.11968994140625,292.0321044921875,294.1339416503906,293.1415100097656,286.2103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178626980632,7.952779768061191e-09,0.0010178547818213,-0.0198862664401531,0.0,0.0,0.0,-0.0087553514167666,60.0,10.274636268615724,-0.0,-7.06378955328546e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405212402344,0.0,0.0,9.552988922223447e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,0.0001005976009764,299.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44384765625,0.0,0.0,7.430112600559369e-05,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43994140625,0.0,0.0,0.0001005975645966,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385986328125,0.0,0.0,0.0004771910316776,285.4783630371094,294.1499938964844,293.1185913085937,292.0336608886719,294.1158447265625,293.135498046875,286.2178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178798111155,7.954828795675441e-09,0.0010178718948736,-0.019891632720828,0.0,0.0,0.0,-0.0087563646957278,60.0,10.26692008972168,-0.0,-7.06403255890109e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405212402344,0.0,0.0,9.552988922223447e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,0.0001005976009764,299.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44384765625,0.0,0.0,7.430112600559369e-05,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43994140625,0.0,0.0,0.0001005975645966,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385986328125,0.0,0.0,0.0004771910316776,285.4783630371094,294.1499938964844,293.1185913085937,292.0336608886719,294.1158447265625,293.135498046875,286.2178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178798111155,7.954828795675441e-09,0.0010178718948736,-0.019891632720828,0.0,0.0,0.0,-0.0087563646957278,60.0,10.26692008972168,-0.0,-7.06403255890109e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444274902344,0.0,0.0,9.554794087307528e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442443847656,0.0,0.0,0.0001006166130537,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477233886719,0.0,0.0,7.431516860378906e-05,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438781738281,0.0,0.0,0.0001006165766739,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425354003906,0.0,0.0,0.0004772812244482,285.48321533203125,294.1499938964844,293.1187744140625,292.03466796875,294.0988464355469,293.133544921875,286.2252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180722456425,7.977293492444915e-09,0.0010180642129853,-0.0199504643678665,0.0,0.0,0.0,-0.0087675023823976,60.0,10.258134841918944,-0.0,-7.066699936331133e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444274902344,0.0,0.0,9.554794087307528e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442443847656,0.0,0.0,0.0001006166130537,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477233886719,0.0,0.0,7.431516860378906e-05,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438781738281,0.0,0.0,0.0001006165766739,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425354003906,0.0,0.0,0.0004772812244482,285.48321533203125,294.1499938964844,293.1187744140625,292.03466796875,294.0988464355469,293.133544921875,286.2252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180722456425,7.977293492444915e-09,0.0010180642129853,-0.0199504643678665,0.0,0.0,0.0,-0.0087675023823976,60.0,10.258134841918944,-0.0,-7.066699936331133e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44635009765625,0.0,0.0,9.555105498293416e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461669921875,0.0,0.0,0.0001006198945106,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496154785156,0.0,0.0,7.431759149767458e-05,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44580078125,0.0,0.0,0.0001006198581308,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444580078125,0.0,0.0,0.0004772967949975,285.485595703125,294.1499938964844,293.11932373046875,292.03497314453125,294.0900573730469,293.1315002441406,286.2289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181070538237,7.981160621284289e-09,0.0010180991375818,-0.0199605915695428,0.0,0.0,0.0,-0.0087694292888045,60.0,10.254159927368164,-0.0,-7.0671582363957e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44830322265625,0.0,0.0,9.556050645187496e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0001006298480206,299.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515380859375,0.0,0.0,7.432494021486491e-05,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477233886719,0.0,0.0,0.0001006298116408,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464111328125,0.0,0.0,0.0004773440014105,285.4880065917969,294.1499938964844,293.1201477050781,292.0351257324219,294.0814819335937,293.1303100585937,286.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182067053392,7.992920991739538e-09,0.0010181987890973,-0.0199913904070854,0.0,0.0,0.0,-0.0087752547115087,60.0,10.249748229980469,-0.0,-7.068555163414203e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45220947265625,0.0,0.0,9.558183955959976e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520263671875,0.0,0.0,0.0001006523016258,299.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554138183594,0.0,0.0,7.434152939822525e-05,298.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45166015625,0.0,0.0,0.000100652265246,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503479003906,0.0,0.0,0.0004774505505338,285.4928283691406,294.1499938964844,293.1224975585937,292.0351257324219,294.0644836425781,293.1285705566406,286.2401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184329003095,8.019463315633857e-09,0.0010184248676523,-0.0200609024614095,0.0,0.0,0.0,-0.0087884087115526,60.0,10.240730285644531,-0.0,-7.071707130990036e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45220947265625,0.0,0.0,9.558183955959976e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520263671875,0.0,0.0,0.0001006523016258,299.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554138183594,0.0,0.0,7.434152939822525e-05,298.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45166015625,0.0,0.0,0.000100652265246,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503479003906,0.0,0.0,0.0004774505505338,285.4928283691406,294.1499938964844,293.1224975585937,292.0351257324219,294.0644836425781,293.1285705566406,286.2401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184329003095,8.019463315633857e-09,0.0010184248676523,-0.0200609024614095,0.0,0.0,0.0,-0.0087884087115526,60.0,10.240730285644531,-0.0,-7.071707130990036e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562072753906,0.0,0.0,9.560890612192452e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560241699219,0.0,0.0,0.0001006808088277,299.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593505859375,0.0,0.0,7.436257874360308e-05,298.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556579589844,0.0,0.0,0.0001006807724479,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.454345703125,0.0,0.0,0.0004775857669301,285.49774169921875,294.1499938964844,293.1257629394531,292.0346984863281,294.048095703125,293.12860107421875,286.2475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187211446464,8.053160804877281e-09,0.0010187129955738,-0.0201491545885801,0.0,0.0,0.0,-0.0088051138445734,60.0,10.231133460998535,-0.0,-7.075709618220571e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562072753906,0.0,0.0,9.560890612192452e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560241699219,0.0,0.0,0.0001006808088277,299.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593505859375,0.0,0.0,7.436257874360308e-05,298.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556579589844,0.0,0.0,0.0001006807724479,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.454345703125,0.0,0.0,0.0004775857669301,285.49774169921875,294.1499938964844,293.1257629394531,292.0346984863281,294.048095703125,293.12860107421875,286.2475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187211446464,8.053160804877281e-09,0.0010187129955738,-0.0201491545885801,0.0,0.0,0.0,-0.0088051138445734,60.0,10.231133460998535,-0.0,-7.075709618220571e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,9.563741332385688e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46002197265625,0.0,0.0,0.0001007108294288,299.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633178710937,0.0,0.0,7.43847485864535e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45965576171875,0.0,0.0,0.000100710793049,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,0.0004777281719725,285.502685546875,294.1499938964844,293.1297302246094,292.0339050292969,294.0318603515625,293.1291809082031,286.2550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190246393904,8.088652414528497e-09,0.0010190164903178,-0.0202421024441719,0.0,0.0,0.0,-0.0088227083906531,60.0,10.221345901489258,-0.0,-7.079926689357309e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,9.563741332385688e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46002197265625,0.0,0.0,0.0001007108294288,299.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633178710937,0.0,0.0,7.43847485864535e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45965576171875,0.0,0.0,0.000100710793049,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,0.0004777281719725,285.502685546875,294.1499938964844,293.1297302246094,292.0339050292969,294.0318603515625,293.1291809082031,286.2550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190246393904,8.088652414528497e-09,0.0010190164903178,-0.0202421024441719,0.0,0.0,0.0,-0.0088227083906531,60.0,10.221345901489258,-0.0,-7.079926689357309e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623107910156,0.0,0.0,9.565411892253906e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.462158203125,0.0,0.0,0.0001007284154184,299.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654235839844,0.0,0.0,7.439774344675243e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617919921875,0.0,0.0,0.0001007283863145,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46051025390625,0.0,0.0,0.0004778116126544,285.5053100585937,294.1499938964844,293.1320495605469,292.0333557128906,294.0237731933594,293.1303100585937,286.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192026384174,8.109448224047355e-09,0.0010191944893449,-0.0202965661883354,0.0,0.0,0.0,-0.0088330190628767,60.0,10.215922355651855,-0.0,-7.082397956992281e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642944335937,0.0,0.0,9.566960943629964e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.464111328125,0.0,0.0,0.0001007447353913,299.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673767089844,0.0,0.0,7.440979243256152e-05,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637451171875,0.0,0.0,0.0001007446990115,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624938964844,0.0,0.0,0.0004778890288434,285.5077209472656,294.1499938964844,293.13427734375,292.03277587890625,294.0163269042969,293.13134765625,286.262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193673660978,8.128739459323242e-09,0.0010193592170253,-0.020347086712718,0.0,0.0,0.0,-0.0088425809517502,60.0,10.210911750793455,-0.0,-7.084690878400579e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4663391113281,0.0,0.0,9.568590758135542e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4661865234375,0.0,0.0,0.0001007618993753,299.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46942138671875,0.0,0.0,7.442246715072542e-05,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658203125,0.0,0.0,0.0001007618629955,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645690917969,0.0,0.0,0.0004779704322572,285.5102233886719,294.1499938964844,293.1367492675781,292.0321044921875,294.0086669921875,293.1326599121094,286.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195412905886,8.149030783499711e-09,0.0010195331415161,-0.0204002261161804,0.0,0.0,0.0,-0.0088526420295238,60.0,10.20559787750244,-0.0,-7.087103170988486e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684143066406,0.0,0.0,9.570242400513962e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46826171875,0.0,0.0,0.000100779288914,299.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714660644531,0.0,0.0,7.443531649187207e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678955078125,0.0,0.0,0.0001007792525342,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666442871094,0.0,0.0,0.0004780529416166,285.5127868652344,294.1499938964844,293.1392822265625,292.0313720703125,294.0011291503906,293.1341857910156,286.2698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197170777246,8.169597442986287e-09,0.0010197088122367,-0.0204540863633155,0.0,0.0,0.0,-0.0088628372177481,60.0,10.20015811920166,-0.0,-7.089548859084972e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725952148437,0.0,0.0,9.573539136908948e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,0.0001008140025078,299.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756164550781,0.0,0.0,7.446094969054684e-05,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720764160156,0.0,0.0,0.000100813966128,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708557128906,0.0,0.0,0.0004782176110893,285.5179138183594,294.1499938964844,293.1445617675781,292.0297546386719,293.9865417480469,293.13775634765625,286.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200677206739,8.210641055939051e-09,0.0010200595716014,-0.0205615740269422,0.0,0.0,0.0,-0.0088831828907132,60.0,10.188935279846191,-0.0,-7.094430287679644e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725952148437,0.0,0.0,9.573539136908948e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,0.0001008140025078,299.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756164550781,0.0,0.0,7.446094969054684e-05,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720764160156,0.0,0.0,0.000100813966128,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708557128906,0.0,0.0,0.0004782176110893,285.5179138183594,294.1499938964844,293.1445617675781,292.0297546386719,293.9865417480469,293.13775634765625,286.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200677206739,8.210641055939051e-09,0.0010200595716014,-0.0205615740269422,0.0,0.0,0.0,-0.0088831828907132,60.0,10.188935279846191,-0.0,-7.094430287679644e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.476806640625,0.0,0.0,9.5769006293267e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766540527344,0.0,0.0,0.0001008494000416,299.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47979736328125,0.0,0.0,7.448709948221222e-05,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762878417969,0.0,0.0,0.0001008493709377,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,0.000478385540191,285.5230407714844,294.1499938964844,293.1499938964844,292.0279541015625,293.97198486328125,293.1416320800781,286.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252499128502677e-09,0.0010204173158854,-0.0206711925566196,0.0,0.0,0.0,-0.0089039327576756,60.0,10.1776123046875,-0.0,-7.099410481714585e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.476806640625,0.0,0.0,9.5769006293267e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766540527344,0.0,0.0,0.0001008494000416,299.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47979736328125,0.0,0.0,7.448709948221222e-05,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762878417969,0.0,0.0,0.0001008493709377,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,0.000478385540191,285.5230407714844,294.1499938964844,293.1499938964844,292.0279541015625,293.97198486328125,293.1416320800781,286.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252499128502677e-09,0.0010204173158854,-0.0206711925566196,0.0,0.0,0.0,-0.0089039327576756,60.0,10.1776123046875,-0.0,-7.099410481714585e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810485839844,0.0,0.0,9.580104233464226e-05,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808959960937,0.0,0.0,0.000100883138657,299.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839782714844,0.0,0.0,7.451201236108318e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48052978515625,0.0,0.0,0.0001008831022772,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793395996094,0.0,0.0,0.0004785455821547,285.5282287597656,294.1499938964844,293.1554260253906,292.0260009765625,293.957763671875,293.1457214355469,286.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207666782662,8.292387221331411e-09,0.0010207584127783,-0.0207756515592336,0.0,0.0,0.0,-0.0089237075299024,60.0,10.165899276733398,-0.0,-7.1041576177322e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810485839844,0.0,0.0,9.580104233464226e-05,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808959960937,0.0,0.0,0.000100883138657,299.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839782714844,0.0,0.0,7.451201236108318e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48052978515625,0.0,0.0,0.0001008831022772,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793395996094,0.0,0.0,0.0004785455821547,285.5282287597656,294.1499938964844,293.1554260253906,292.0260009765625,293.957763671875,293.1457214355469,286.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207666782662,8.292387221331411e-09,0.0010207584127783,-0.0207756515592336,0.0,0.0,0.0,-0.0089237075299024,60.0,10.165899276733398,-0.0,-7.1041576177322e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853210449219,0.0,0.0,9.583161590853706e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48516845703125,0.0,0.0,0.0001009153347695,299.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882202148437,0.0,0.0,7.453579019056633e-05,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848022460937,0.0,0.0,0.0001009152983897,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.483642578125,0.0,0.0,0.0004786982899531,285.5334167480469,294.1499938964844,293.16070556640625,292.02398681640625,293.9437561035156,293.14990234375,286.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210922919213,8.330450995686078e-09,0.0010210839100182,-0.0208753310143947,0.0,0.0,0.0,-0.0089425779879093,60.0,10.153918266296388,-0.0,-7.108689459300876e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853210449219,0.0,0.0,9.583161590853706e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48516845703125,0.0,0.0,0.0001009153347695,299.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882202148437,0.0,0.0,7.453579019056633e-05,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848022460937,0.0,0.0,0.0001009152983897,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.483642578125,0.0,0.0,0.0004786982899531,285.5334167480469,294.1499938964844,293.16070556640625,292.02398681640625,293.9437561035156,293.14990234375,286.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210922919213,8.330450995686078e-09,0.0010210839100182,-0.0208753310143947,0.0,0.0,0.0,-0.0089425779879093,60.0,10.153918266296388,-0.0,-7.108689459300876e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874572753906,0.0,0.0,9.584521467331796e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873046875,0.0,0.0,0.0001009296538541,299.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903564453125,0.0,0.0,7.454636943293735e-05,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869689941406,0.0,0.0,0.0001009296174743,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857788085937,0.0,0.0,0.0004787662182934,285.5360412597656,294.1499938964844,293.16326904296875,292.02294921875,293.9369201660156,293.1520690917969,286.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212365305051,8.347378788187143e-09,0.0010212281486019,-0.0209196638315916,0.0,0.0,0.0,-0.0089509664103388,60.0,10.147703170776367,-0.0,-7.110705269042229e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896240234375,0.0,0.0,9.585848602000624e-05,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894714355469,0.0,0.0,0.0001009436236927,299.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49249267578125,0.0,0.0,7.455668674083427e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891357421875,0.0,0.0,0.0001009435873129,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879455566406,0.0,0.0,0.0004788325168192,285.5386657714844,294.1499938964844,293.16571044921875,292.0219421386719,293.9300842285156,293.1542053222656,286.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213776258751,8.363898018615146e-09,0.001021369243972,-0.0209629237651824,0.0,0.0,0.0,-0.0089591555297374,60.0,10.141444206237791,-0.0,-7.11267276187755e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49395751953125,0.0,0.0,9.58825257839635e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938049316406,0.0,0.0,0.0001009689440252,299.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967956542969,0.0,0.0,7.457538595190272e-05,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49346923828125,0.0,0.0,0.0001009689076454,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923095703125,0.0,0.0,0.0004789526283275,285.5439147949219,294.1499938964844,293.1702575683594,292.0199279785156,293.9166259765625,293.158447265625,286.31427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216345544904,8.393830519537461e-09,0.0010216261725872,-0.0210413075983524,0.0,0.0,0.0,-0.0089739989489316,60.0,10.128689765930176,-0.0,-7.116238265325593e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49395751953125,0.0,0.0,9.58825257839635e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938049316406,0.0,0.0,0.0001009689440252,299.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967956542969,0.0,0.0,7.457538595190272e-05,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49346923828125,0.0,0.0,0.0001009689076454,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923095703125,0.0,0.0,0.0004789526283275,285.5439147949219,294.1499938964844,293.1702575683594,292.0199279785156,293.9166259765625,293.158447265625,286.31427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216345544904,8.393830519537461e-09,0.0010216261725872,-0.0210413075983524,0.0,0.0,0.0,-0.0089739989489316,60.0,10.128689765930176,-0.0,-7.116238265325593e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4983215332031,0.0,0.0,9.59003300522454e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,0.000100987686892,299.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011291503906,0.0,0.0,7.458923209924251e-05,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49786376953125,0.0,0.0,0.0001009876577882,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967041015625,0.0,0.0,0.0004790415405295,285.5492553710937,294.1499938964844,293.1742553710937,292.0179748535156,293.9035339355469,293.1624450683594,286.3216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218238458037,8.415985242038461e-09,0.0010218153474852,-0.0210993271321058,0.0,0.0,0.0,-0.0089849811047315,60.0,10.115458488464355,-0.0,-7.11887793158894e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4983215332031,0.0,0.0,9.59003300522454e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,0.000100987686892,299.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011291503906,0.0,0.0,7.458923209924251e-05,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49786376953125,0.0,0.0,0.0001009876577882,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967041015625,0.0,0.0,0.0004790415405295,285.5492553710937,294.1499938964844,293.1742553710937,292.0179748535156,293.9035339355469,293.1624450683594,286.3216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218238458037,8.415985242038461e-09,0.0010218153474852,-0.0210993271321058,0.0,0.0,0.0,-0.0089849811047315,60.0,10.115458488464355,-0.0,-7.11887793158894e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50274658203125,0.0,0.0,9.591445996193217e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025939941406,0.0,0.0,0.0001010025735013,299.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054931640625,0.0,0.0,7.460021879523993e-05,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50225830078125,0.0,0.0,0.0001010025371215,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011291503906,0.0,0.0,0.0004791121464222,285.5545654296875,294.1499938964844,293.177490234375,292.0161437988281,293.8905944824219,293.1662902832031,286.3290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219747200608,8.433567622034843e-09,0.0010219662217423,-0.0211453698575496,0.0,0.0,0.0,-0.0089937001466751,60.0,10.101995468139648,-0.0,-7.120973322116697e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50274658203125,0.0,0.0,9.591445996193217e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025939941406,0.0,0.0,0.0001010025735013,299.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054931640625,0.0,0.0,7.460021879523993e-05,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50225830078125,0.0,0.0,0.0001010025371215,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011291503906,0.0,0.0,0.0004791121464222,285.5545654296875,294.1499938964844,293.177490234375,292.0161437988281,293.8905944824219,293.1662902832031,286.3290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219747200608,8.433567622034843e-09,0.0010219662217423,-0.0211453698575496,0.0,0.0,0.0,-0.0089937001466751,60.0,10.101995468139648,-0.0,-7.120973322116697e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054016113281,0.0,0.0,9.591739944880828e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052490234375,0.0,0.0,0.0001010056585073,299.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081481933594,0.0,0.0,7.460250344593078e-05,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50494384765625,0.0,0.0,0.0001010056294035,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038146972656,0.0,0.0,0.0004791268147528,285.55780029296875,294.1499938964844,293.17901611328125,292.01513671875,293.883056640625,293.1681823730469,286.3334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220048716291,8.437208265377194e-09,0.0010219963733106,-0.0211549047380685,0.0,0.0,0.0,-0.0089954994618892,60.0,10.093632698059082,-0.0,-7.121407463728249e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,9.591922571416944e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,0.0001010075866361,299.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099182128906,0.0,0.0,7.460392225766554e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,0.0001010075575322,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.505615234375,0.0,0.0,0.0004791359533555,285.5599670410156,294.1499938964844,293.17987060546875,292.0144958496094,293.8780212402344,293.1694641113281,286.3363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220247786492,8.439476673061108e-09,0.0010220162803307,-0.0211608447134494,0.0,0.0,0.0,-0.0089966272935271,60.0,10.088056564331056,-0.0,-7.121677469967835e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094299316406,0.0,0.0,9.592001151759176e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50927734375,0.0,0.0,0.0001010084160952,299.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121154785156,0.0,0.0,7.460453343810514e-05,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089416503906,0.0,0.0,0.0001010083797154,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078430175781,0.0,0.0,0.0004791398823726,285.5626525878906,294.1499938964844,293.1806945800781,292.0137634277344,293.8717956542969,293.1709289550781,286.3400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220322292298,8.440443011181742e-09,0.0010220237309113,-0.0211633760482072,0.0,0.0,0.0,-0.0089971013367176,60.0,10.081006050109863,-0.0,-7.121792577891028e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116577148437,0.0,0.0,9.591835987521335e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115051269531,0.0,0.0,0.0001010066771414,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51434326171875,0.0,0.0,7.460325286956504e-05,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111999511719,0.0,0.0,0.0001010066480375,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101013183594,0.0,0.0,0.0004791316459886,285.5653686523437,294.1499938964844,293.18121337890625,292.0130920410156,293.8656311035156,293.17218017578125,286.34375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220145341008,8.43837444364226e-09,0.0010220060357823,-0.0211579594761133,0.0,0.0,0.0,-0.0089960768818855,60.0,10.0738525390625,-0.0,-7.12154601956172e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51617431640625,0.0,0.0,9.591029083821924e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160217285156,0.0,0.0,0.0001009981788229,299.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188293457031,0.0,0.0,7.4596973718144e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157165527344,0.0,0.0,0.000100998149719,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146179199219,0.0,0.0,0.0004790913371834,285.57080078125,294.1499938964844,293.1814270019531,292.011962890625,293.8533935546875,293.17431640625,286.3511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219301329925,8.428299835827602e-09,0.001021921634674,-0.0211315751075744,0.0,0.0,0.0,-0.008991090580821,60.0,10.059371948242188,-0.0,-7.120345202338285e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51617431640625,0.0,0.0,9.591029083821924e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160217285156,0.0,0.0,0.0001009981788229,299.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188293457031,0.0,0.0,7.4596973718144e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157165527344,0.0,0.0,0.000100998149719,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146179199219,0.0,0.0,0.0004790913371834,285.57080078125,294.1499938964844,293.1814270019531,292.011962890625,293.8533935546875,293.17431640625,286.3511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219301329925,8.428299835827602e-09,0.001021921634674,-0.0211315751075744,0.0,0.0,0.0,-0.008991090580821,60.0,10.059371948242188,-0.0,-7.120345202338285e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
