time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801340,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207214355469,0.0,0.0,9.588910324964672e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205993652344,0.0,0.0,0.0001009758707368,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233459472656,0.0,0.0,7.458049367414787e-05,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.520263671875,0.0,0.0,0.000100975834357,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191955566406,0.0,0.0,0.0004789855156559,285.5762939453125,294.1499938964844,293.1802978515625,292.0111694335937,293.8414306640625,293.1751708984375,286.3584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401875639663103e-09,0.0010216948576271,-0.0210623778402805,0.0,0.0,0.0,-0.0089779868721961,60.0,10.044471740722656,-0.0,-7.117196787476132e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207214355469,0.0,0.0,9.588910324964672e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205993652344,0.0,0.0,0.0001009758707368,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233459472656,0.0,0.0,7.458049367414787e-05,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.520263671875,0.0,0.0,0.000100975834357,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191955566406,0.0,0.0,0.0004789855156559,285.5762939453125,294.1499938964844,293.1802978515625,292.0111694335937,293.8414306640625,293.1751708984375,286.3584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401875639663103e-09,0.0010216948576271,-0.0210623778402805,0.0,0.0,0.0,-0.0089779868721961,60.0,10.044471740722656,-0.0,-7.117196787476132e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252990722656,0.0,0.0,9.586330997990444e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.525146484375,0.0,0.0,0.0001009487023111,299.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52789306640625,0.0,0.0,7.456043385900557e-05,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,0.0001009486732073,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238037109375,0.0,0.0,0.0004788566438946,285.581787109375,294.1499938964844,293.177734375,292.0107421875,293.8295288085937,293.17559814453125,286.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214301291853,8.369712922728922e-09,0.0010214217472821,-0.0209781490266323,0.0,0.0,0.0,-0.0089620519429445,60.0,10.02943229675293,-0.0,-7.113364830502178e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252990722656,0.0,0.0,9.586330997990444e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.525146484375,0.0,0.0,0.0001009487023111,299.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52789306640625,0.0,0.0,7.456043385900557e-05,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,0.0001009486732073,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238037109375,0.0,0.0,0.0004788566438946,285.581787109375,294.1499938964844,293.177734375,292.0107421875,293.8295288085937,293.17559814453125,286.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214301291853,8.369712922728922e-09,0.0010214217472821,-0.0209781490266323,0.0,0.0,0.0,-0.0089620519429445,60.0,10.02943229675293,-0.0,-7.113364830502178e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299377441406,0.0,0.0,9.58173768594861e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52978515625,0.0,0.0,0.0001009003390208,299.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325012207031,0.0,0.0,7.452470890711993e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52947998046875,0.0,0.0,0.000100900309917,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284423828125,0.0,0.0,0.000478627247503,285.5873413085937,294.1499938964844,293.1735534667969,292.0107727050781,293.8179016113281,293.1736755371094,286.37310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209385072812,8.312462718151892e-09,0.0010209302417933,-0.0208282265812158,0.0,0.0,0.0,-0.0089336605742573,60.0,10.01390552520752,-0.0,-7.106547883495298e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299377441406,0.0,0.0,9.58173768594861e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52978515625,0.0,0.0,0.0001009003390208,299.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325012207031,0.0,0.0,7.452470890711993e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52947998046875,0.0,0.0,0.000100900309917,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284423828125,0.0,0.0,0.000478627247503,285.5873413085937,294.1499938964844,293.1735534667969,292.0107727050781,293.8179016113281,293.1736755371094,286.37310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209385072812,8.312462718151892e-09,0.0010209302417933,-0.0208282265812158,0.0,0.0,0.0,-0.0089336605742573,60.0,10.01390552520752,-0.0,-7.106547883495298e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322265625,0.0,0.0,9.579648030921815e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321044921875,0.0,0.0,0.000100878329249,299.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347900390625,0.0,0.0,7.450845441780984e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53179931640625,0.0,0.0,0.0001008783001452,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,0.0004785228520631,285.5901184082031,294.1499938964844,293.1708374023437,292.0109558105469,293.81207275390625,293.1729431152344,286.37677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207159211859,8.286412445102087e-09,0.0010207075392827,-0.0207600053399801,0.0,0.0,0.0,-0.0089207468554377,60.0,10.006178855895996,-0.0,-7.103446364453704e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345764160156,0.0,0.0,9.576880984241144e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.534423828125,0.0,0.0,0.0001008491890388,299.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370788574219,0.0,0.0,7.448693213518709e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341186523437,0.0,0.0,0.000100849159935,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331115722656,0.0,0.0,0.0004783846379723,285.5928955078125,294.1499938964844,293.16766357421875,292.0112609863281,293.8062438964844,293.1716003417969,286.38043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204202262684,8.25192802977881e-09,0.0010204119607806,-0.0206696968525648,0.0,0.0,0.0,-0.0089036477729678,60.0,9.998296737670898,-0.0,-7.099342269611952e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,9.570678230375051e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390930175781,0.0,0.0,0.0001007838727673,299.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417175292969,0.0,0.0,7.443868526024744e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387878417969,0.0,0.0,0.0001007838436635,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53778076171875,0.0,0.0,0.0004780747694894,285.5984802246094,294.1499938964844,293.15985107421875,292.0122985839844,293.794677734375,293.1682434082031,286.38775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197617812082,8.174620980128111e-09,0.0010197536321356,-0.0204672403633594,0.0,0.0,0.0,-0.0088653368875384,60.0,9.98240852355957,-0.0,-7.09014571498301e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,9.570678230375051e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390930175781,0.0,0.0,0.0001007838727673,299.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417175292969,0.0,0.0,7.443868526024744e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387878417969,0.0,0.0,0.0001007838436635,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53778076171875,0.0,0.0,0.0004780747694894,285.5984802246094,294.1499938964844,293.15985107421875,292.0122985839844,293.794677734375,293.1682434082031,286.38775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197617812082,8.174620980128111e-09,0.0010197536321356,-0.0204672403633594,0.0,0.0,0.0,-0.0088653368875384,60.0,9.98240852355957,-0.0,-7.09014571498301e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439453125,0.0,0.0,9.562646300764754e-05,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437927246094,0.0,0.0,0.00010069928976,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54638671875,0.0,0.0,7.437621388817206e-05,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54351806640625,0.0,0.0,0.0001006992606562,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425109863281,0.0,0.0,0.0004776735731866,285.6040954589844,294.1499938964844,293.1499938964844,292.0138854980469,293.7831726074219,293.1625671386719,286.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074523272227907e-09,0.0010188961168751,-0.0202050991356372,0.0,0.0,0.0,-0.0088157057762146,60.0,9.96640682220459,-0.0,-7.078247676872709e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439453125,0.0,0.0,9.562646300764754e-05,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437927246094,0.0,0.0,0.00010069928976,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54638671875,0.0,0.0,7.437621388817206e-05,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54351806640625,0.0,0.0,0.0001006992606562,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425109863281,0.0,0.0,0.0004776735731866,285.6040954589844,294.1499938964844,293.1499938964844,292.0138854980469,293.7831726074219,293.1625671386719,286.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074523272227907e-09,0.0010188961168751,-0.0202050991356372,0.0,0.0,0.0,-0.0088157057762146,60.0,9.96640682220459,-0.0,-7.078247676872709e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486755371094,0.0,0.0,9.553983545629308e-05,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54852294921875,0.0,0.0,0.0001006080710794,299.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55108642578125,0.0,0.0,7.430883852066472e-05,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482482910156,0.0,0.0,0.0001006080419756,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472412109375,0.0,0.0,0.0004772408865392,285.6097412109375,294.1499938964844,293.1386413574219,292.01715087890625,293.7716369628906,293.1560363769531,286.40234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179829550907,7.966577619811233e-09,0.0010179749224334,-0.019922399893403,0.0,0.0,0.0,-0.0087622022256255,60.0,9.95159149169922,-0.0,-7.065427354291387e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486755371094,0.0,0.0,9.553983545629308e-05,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54852294921875,0.0,0.0,0.0001006080710794,299.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55108642578125,0.0,0.0,7.430883852066472e-05,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482482910156,0.0,0.0,0.0001006080419756,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472412109375,0.0,0.0,0.0004772408865392,285.6097412109375,294.1499938964844,293.1386413574219,292.01715087890625,293.7716369628906,293.1560363769531,286.40234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179829550907,7.966577619811233e-09,0.0010179749224334,-0.019922399893403,0.0,0.0,0.0,-0.0087622022256255,60.0,9.95159149169922,-0.0,-7.065427354291387e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,9.547530498821288e-05,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517578125,0.0,0.0,0.0001005401136353,299.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542907714844,0.0,0.0,7.425864168908447e-05,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514831542969,0.0,0.0,0.0001005400845315,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,0.000476918532513,285.61358642578125,294.1499938964844,293.1304016113281,292.0208740234375,293.7638244628906,293.1507263183594,286.4073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172929614782,7.886158392977904e-09,0.0010172850452363,-0.0197117868810892,0.0,0.0,0.0,-0.008722323924303,60.0,9.943050384521484,-0.0,-7.055884054807393e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55340576171875,0.0,0.0,9.54446877585724e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55328369140625,0.0,0.0,0.0001005078738671,299.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558166503906,0.0,0.0,7.423482747981325e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530090332031,0.0,0.0,0.0001005078447633,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520324707031,0.0,0.0,0.000476765591884,285.6153869628906,294.1499938964844,293.1263732910156,292.0230407714844,293.7601318359375,293.148193359375,286.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016968046315,7.848004912602846e-09,0.0010169602464884,-0.0196118634194135,0.0,0.0,0.0,-0.0087034171447157,60.0,9.939030647277832,-0.0,-7.051358608123337e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558166503906,0.0,0.0,9.539368329569696e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556640625,0.0,0.0,0.000100454162748,299.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581970214844,0.0,0.0,7.419515895890072e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0001004541336442,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544128417969,0.0,0.0,0.0004765108169522,285.6182556152344,294.1499938964844,293.11993408203125,292.02685546875,293.7543640136719,293.1437072753906,286.41326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164224077016,7.784445976710685e-09,0.001016414607875,-0.0194454044103622,0.0,0.0,0.0,-0.0086718974635005,60.0,9.934343338012695,-0.0,-7.043822591867865e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581970214844,0.0,0.0,9.534160199109464e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580749511719,0.0,0.0,0.0001003993238555,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605773925781,0.0,0.0,7.415465370286256e-05,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,0.0001003992947516,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55682373046875,0.0,0.0,0.0004762506869155,285.62109375,294.1499938964844,293.1132507324219,292.0312194824219,293.7485656738281,293.1390075683594,286.4169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158674558624,7.719549444118456e-09,0.0010158596560359,-0.01927543990314,0.0,0.0,0.0,-0.0086397249251604,60.0,9.93021297454834,-0.0,-7.03613309838147e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,9.52338450588286e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628662109375,0.0,0.0,0.0001002858480205,299.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653381347656,0.0,0.0,7.407084194710478e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625915527344,0.0,0.0,0.0001002858189167,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616455078125,0.0,0.0,0.0004757124115712,285.6268005371094,294.1499938964844,293.0993347167969,292.0414733886719,293.73699951171875,293.1290588378906,286.4241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147218126803,7.585272854271352e-09,0.0010147142456844,-0.0189237594604492,0.0,0.0,0.0,-0.0085731726139783,60.0,9.923450469970703,-0.0,-7.020233994126103e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,9.52338450588286e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628662109375,0.0,0.0,0.0001002858480205,299.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653381347656,0.0,0.0,7.407084194710478e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625915527344,0.0,0.0,0.0001002858189167,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616455078125,0.0,0.0,0.0004757124115712,285.6268005371094,294.1499938964844,293.0993347167969,292.0414733886719,293.73699951171875,293.1290588378906,286.4241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147218126803,7.585272854271352e-09,0.0010147142456844,-0.0189237594604492,0.0,0.0,0.0,-0.0085731726139783,60.0,9.923450469970703,-0.0,-7.020233994126103e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,9.511902317171916e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677185058594,0.0,0.0,0.0001001649288809,299.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701599121094,0.0,0.0,7.398152956739068e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56744384765625,0.0,0.0,0.0001001648997771,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664978027344,0.0,0.0,0.0004751388332806,285.6325378417969,294.1499938964844,293.0845947265625,292.05352783203125,293.72540283203125,293.1180419921875,286.43145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101349723991,7.442187310857662e-09,0.0010134899057447,-0.0185490045696496,0.0,0.0,0.0,-0.0085022347047925,60.0,9.91993808746338,-0.0,-7.00331312941671e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,9.511902317171916e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677185058594,0.0,0.0,0.0001001649288809,299.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701599121094,0.0,0.0,7.398152956739068e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56744384765625,0.0,0.0,0.0001001648997771,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664978027344,0.0,0.0,0.0004751388332806,285.6325378417969,294.1499938964844,293.0845947265625,292.05352783203125,293.72540283203125,293.1180419921875,286.43145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101349723991,7.442187310857662e-09,0.0010134899057447,-0.0185490045696496,0.0,0.0,0.0,-0.0085022347047925,60.0,9.91993808746338,-0.0,-7.00331312941671e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726928710937,0.0,0.0,9.499922452960163e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57257080078125,0.0,0.0,0.0001000387783278,299.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749816894531,0.0,0.0,7.388835365418345e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722961425781,0.0,0.0,0.000100038749224,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,0.0004745404294226,285.6382751464844,294.1499938964844,293.069091796875,292.0671691894531,293.7137451171875,293.1062316894531,286.438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122210951521,7.292912052037081e-09,0.0010122137609869,-0.0181580279022455,0.0,0.0,0.0,-0.0084282336756587,60.0,9.91879940032959,-0.0,-6.98568172197156e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726928710937,0.0,0.0,9.499922452960163e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57257080078125,0.0,0.0,0.0001000387783278,299.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749816894531,0.0,0.0,7.388835365418345e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722961425781,0.0,0.0,0.000100038749224,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,0.0004745404294226,285.6382751464844,294.1499938964844,293.069091796875,292.0671691894531,293.7137451171875,293.1062316894531,286.438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122210951521,7.292912052037081e-09,0.0010122137609869,-0.0181580279022455,0.0,0.0,0.0,-0.0084282336756587,60.0,9.91879940032959,-0.0,-6.98568172197156e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775756835937,0.0,0.0,9.487435454502702e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57745361328125,0.0,0.0,9.990727994590998e-05,299.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.579833984375,0.0,0.0,7.379123417194933e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771789550781,0.0,0.0,9.990725811803712e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762634277344,0.0,0.0,0.0004739166761282,285.64404296875,294.1499938964844,293.0528564453125,292.0820617675781,293.7019958496094,293.0936279296875,286.4459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108903516083,7.137314295135866e-09,0.0010108832502737,-0.0177504830062389,0.0,0.0,0.0,-0.0083510968834161,60.0,9.91984748840332,-0.0,-6.967326982021407e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775756835937,0.0,0.0,9.487435454502702e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57745361328125,0.0,0.0,9.990727994590998e-05,299.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.579833984375,0.0,0.0,7.379123417194933e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771789550781,0.0,0.0,9.990725811803712e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762634277344,0.0,0.0,0.0004739166761282,285.64404296875,294.1499938964844,293.0528564453125,292.0820617675781,293.7019958496094,293.0936279296875,286.4459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108903516083,7.137314295135866e-09,0.0010108832502737,-0.0177504830062389,0.0,0.0,0.0,-0.0083510968834161,60.0,9.91984748840332,-0.0,-6.967326982021407e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800170898437,0.0,0.0,9.480997687205672e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57989501953125,0.0,0.0,9.983948984881864e-05,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.582275390625,0.0,0.0,7.374116103164852e-05,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796203613281,0.0,0.0,9.983946074498816e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787353515625,0.0,0.0,0.0004735951079055,285.6469421386719,294.1499938964844,293.0444641113281,292.0899353027344,293.69610595703125,293.08697509765625,286.4495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102021042257,7.057091799822501e-09,0.0010101951193064,-0.0175403617322444,0.0,0.0,0.0,-0.008311316370964,60.0,9.921196937561035,-0.0,-6.957873210922116e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824890136719,0.0,0.0,9.474473336013034e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823669433594,0.0,0.0,9.97707829810679e-05,299.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.584716796875,0.0,0.0,7.36904185032472e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58209228515625,0.0,0.0,9.977076115319504e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811767578125,0.0,0.0,0.0004732692032121,285.6498413085937,294.1499938964844,293.0359191894531,292.0980224609375,293.6901550292969,293.0801696777344,286.45318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095068719238,6.975797273156559e-09,0.0010094998870044,-0.0173274278640747,0.0,0.0,0.0,-0.0082710152491927,60.0,9.922910690307615,-0.0,-6.948299358100486e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58740234375,0.0,0.0,9.461177251068877e-05,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,9.963077172869816e-05,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.589599609375,0.0,0.0,7.358700531767681e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870056152344,0.0,0.0,9.963074990082532e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58612060546875,0.0,0.0,0.000472605053801,285.6556396484375,294.1499938964844,293.018310546875,292.1147766113281,293.67828369140625,293.06622314453125,286.4604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080927750095,6.810126684797524e-09,0.0010080859065055,-0.0168934781104326,0.0,0.0,0.0,-0.0081888986751437,60.0,9.927029609680176,-0.0,-6.928809170858585e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58740234375,0.0,0.0,9.461177251068877e-05,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,9.963077172869816e-05,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.589599609375,0.0,0.0,7.358700531767681e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870056152344,0.0,0.0,9.963074990082532e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58612060546875,0.0,0.0,0.000472605053801,285.6556396484375,294.1499938964844,293.018310546875,292.1147766113281,293.67828369140625,293.06622314453125,286.4604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080927750095,6.810126684797524e-09,0.0010080859065055,-0.0168934781104326,0.0,0.0,0.0,-0.0081888986751437,60.0,9.927029609680176,-0.0,-6.928809170858585e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59234619140625,0.0,0.0,9.447483898838982e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922241210937,0.0,0.0,9.948657680070028e-05,299.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945129394531,0.0,0.0,7.34804998501204e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59197998046875,0.0,0.0,9.948655497282743e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910949707031,0.0,0.0,0.0004719210555776,285.66143798828125,294.1499938964844,293.00006103515625,292.1320495605469,293.6662902832031,293.0516357421875,286.4676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066331597045,6.639500504945772e-09,0.0010066265240311,-0.0164465438574552,0.0,0.0,0.0,-0.0081043103709816,60.0,9.93216323852539,-0.0,-6.90876547082553e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59234619140625,0.0,0.0,9.447483898838982e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922241210937,0.0,0.0,9.948657680070028e-05,299.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945129394531,0.0,0.0,7.34804998501204e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59197998046875,0.0,0.0,9.948655497282743e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910949707031,0.0,0.0,0.0004719210555776,285.66143798828125,294.1499938964844,293.00006103515625,292.1320495605469,293.6662902832031,293.0516357421875,286.4676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066331597045,6.639500504945772e-09,0.0010066265240311,-0.0164465438574552,0.0,0.0,0.0,-0.0081043103709816,60.0,9.93216323852539,-0.0,-6.90876547082553e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973205566406,0.0,0.0,9.433491504751146e-05,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971984863281,0.0,0.0,9.933922410709783e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994567871094,0.0,0.0,7.337166607612744e-05,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5969543457031,0.0,0.0,9.9339202279225e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960693359375,0.0,0.0,0.0004712220979854,285.66729736328125,294.1499938964844,292.9812316894531,292.1496276855469,293.6541748046875,293.0364685058594,286.474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051421122625,6.4651457520881195e-09,0.0010051357094198,-0.0159898307174444,0.0,0.0,0.0,-0.0080178752541542,60.0,9.937958717346191,-0.0,-6.888312498176674e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973205566406,0.0,0.0,9.433491504751146e-05,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971984863281,0.0,0.0,9.933922410709783e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994567871094,0.0,0.0,7.337166607612744e-05,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5969543457031,0.0,0.0,9.9339202279225e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960693359375,0.0,0.0,0.0004712220979854,285.66729736328125,294.1499938964844,292.9812316894531,292.1496276855469,293.6541748046875,293.0364685058594,286.474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051421122625,6.4651457520881195e-09,0.0010051357094198,-0.0159898307174444,0.0,0.0,0.0,-0.0080178752541542,60.0,9.937958717346191,-0.0,-6.888312498176674e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011047363281,0.0,0.0,9.4226750661619e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009826660156,0.0,0.0,9.92253262666054e-05,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6032409667969,0.0,0.0,7.328754145419225e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007385253906,0.0,0.0,9.922530443873256e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998840332031,0.0,0.0,0.000470681785373,285.6717529296875,294.1499938964844,292.96649169921875,292.1630249023437,293.6448974609375,293.0245666503906,286.4803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039885528385,6.330371338236773e-09,0.0010039821499958,-0.0156367886811494,0.0,0.0,0.0,-0.0079510565847158,60.0,9.942519187927246,-0.0,-6.872524238588086e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.602294921875,0.0,0.0,9.419240086572243e-05,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021728515625,0.0,0.0,9.918915020534767e-05,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044311523437,0.0,0.0,7.326081686187536e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,9.918912837747484e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60107421875,0.0,0.0,0.0004705102182924,285.67315673828125,294.1499938964844,292.9617919921875,292.167236328125,293.6419677734375,293.02081298828125,286.4820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036235908046,6.2875691320130045e-09,0.0010036173043772,-0.0155246667563915,0.0,0.0,0.0,-0.0079298429191112,60.0,9.94395923614502,-0.0,-6.867513491215504e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60479736328125,0.0,0.0,9.412032522959636e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60467529296875,0.0,0.0,9.911324741551653e-05,299.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069030761719,0.0,0.0,7.320475560845807e-05,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044311523437,0.0,0.0,9.911322558764368e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60357666015625,0.0,0.0,0.000470150145702,285.67608642578125,294.1499938964844,292.9518737792969,292.17596435546875,293.63580322265625,293.01275634765625,286.48565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.1977543097668786e-09,0.0010028468677774,-0.0152893960475921,0.0,0.0,0.0,-0.0078853061422705,60.0,9.946863174438477,-0.0,-6.857005985239084e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072998046875,0.0,0.0,9.404779120814057e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072082519531,0.0,0.0,9.903687168844044e-05,299.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094055175781,0.0,0.0,7.314834510907531e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60693359375,0.0,0.0,9.90368498605676e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061096191406,0.0,0.0,0.0004697878612205,285.67901611328125,294.1499938964844,292.9418334960937,292.18463134765625,293.629638671875,293.00457763671875,286.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020802728831,6.10738348783002e-09,0.0010020741028711,-0.015052662231028,0.0,0.0,0.0,-0.0078405048698186,60.0,9.94973087310791,-0.0,-6.846441635843803e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123352050781,0.0,0.0,9.390163177158684e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122131347656,0.0,0.0,9.888295608107e-05,299.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144104003906,0.0,0.0,7.30346655473113e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119689941406,0.0,0.0,9.888293425319716e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,0.0004690577625297,285.6849060058594,294.1499938964844,292.9213562011719,292.2015686035156,293.6171875,292.9880676269531,286.4964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005248477682,5.9252625028705105e-09,0.0010005189105868,-0.0145755726844072,0.0,0.0,0.0,-0.0077502308413386,60.0,9.955195426940918,-0.0,-6.825175091762503e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
