time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803680,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123352050781,0.0,0.0,9.390163177158684e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122131347656,0.0,0.0,9.888295608107e-05,299.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144104003906,0.0,0.0,7.30346655473113e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119689941406,0.0,0.0,9.888293425319716e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,0.0004690577625297,285.6849060058594,294.1499938964844,292.9213562011719,292.2015686035156,293.6171875,292.9880676269531,286.4964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005248477682,5.9252625028705105e-09,0.0010005189105868,-0.0145755726844072,0.0,0.0,0.0,-0.0077502308413386,60.0,9.955195426940918,-0.0,-6.825175091762503e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61737060546875,0.0,0.0,9.37541772145778e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172790527344,0.0,0.0,9.872767986962572e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194152832031,0.0,0.0,7.291997462743893e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,9.872765804175287e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,0.0004683212027885,285.6907958984375,294.1499938964844,292.900390625,292.2178039550781,293.6045837402344,292.9711608886719,286.503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989535901695,5.741533914971342e-09,0.0009989477694034,-0.0140942651778459,0.0,0.0,0.0,-0.0076591484248638,60.0,9.959517478942873,-0.0,-6.803755070450279e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61737060546875,0.0,0.0,9.37541772145778e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172790527344,0.0,0.0,9.872767986962572e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194152832031,0.0,0.0,7.291997462743893e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,9.872765804175287e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,0.0004683212027885,285.6907958984375,294.1499938964844,292.900390625,292.2178039550781,293.6045837402344,292.9711608886719,286.503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989535901695,5.741533914971342e-09,0.0009989477694034,-0.0140942651778459,0.0,0.0,0.0,-0.0076591484248638,60.0,9.959517478942873,-0.0,-6.803755070450279e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224365234375,0.0,0.0,9.360607509734108e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6223449707031,0.0,0.0,9.857172699412332e-05,299.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244506835937,0.0,0.0,7.28047889424488e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,9.857170516625048e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62127685546875,0.0,0.0,0.0004675814125221,285.6966857910156,294.1499938964844,292.8789978027344,292.2331237792969,293.59185791015625,292.9538879394531,286.5108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.557000637423925e-09,0.0009973696433007,-0.0136108389124274,0.0,0.0,0.0,-0.0075676664710044,60.0,9.962510108947754,-0.0,-6.782274653005518e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224365234375,0.0,0.0,9.360607509734108e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6223449707031,0.0,0.0,9.857172699412332e-05,299.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244506835937,0.0,0.0,7.28047889424488e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,9.857170516625048e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62127685546875,0.0,0.0,0.0004675814125221,285.6966857910156,294.1499938964844,292.8789978027344,292.2331237792969,293.59185791015625,292.9538879394531,286.5108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.557000637423925e-09,0.0009973696433007,-0.0136108389124274,0.0,0.0,0.0,-0.0075676664710044,60.0,9.962510108947754,-0.0,-6.782274653005518e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275329589844,0.0,0.0,9.34577765292488e-05,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274108886719,0.0,0.0,9.841555583989248e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295166015625,0.0,0.0,7.268944318639114e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.627197265625,0.0,0.0,9.841553401201963e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263732910156,0.0,0.0,0.0004668406327255,285.70263671875,294.1499938964844,292.857177734375,292.24725341796875,293.5790100097656,292.9363708496094,286.5180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995794776827,5.372215117205314e-09,0.0009957894217222,-0.0131267420947551,0.0,0.0,0.0,-0.0074760592542588,60.0,9.963774681091309,-0.0,-6.760799209359902e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275329589844,0.0,0.0,9.34577765292488e-05,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274108886719,0.0,0.0,9.841555583989248e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295166015625,0.0,0.0,7.268944318639114e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.627197265625,0.0,0.0,9.841553401201963e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263732910156,0.0,0.0,0.0004668406327255,285.70263671875,294.1499938964844,292.857177734375,292.24725341796875,293.5790100097656,292.9363708496094,286.5180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995794776827,5.372215117205314e-09,0.0009957894217222,-0.0131267420947551,0.0,0.0,0.0,-0.0074760592542588,60.0,9.963774681091309,-0.0,-6.760799209359902e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63006591796875,0.0,0.0,9.338392555946484e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299743652344,0.0,0.0,9.833778312895448e-05,299.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6320495605469,0.0,0.0,7.263199950102717e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297302246094,0.0,0.0,9.833776130108164e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289367675781,0.0,0.0,0.0004664717125706,285.7055969238281,294.1499938964844,292.8460998535156,292.2538146972656,293.572509765625,292.927490234375,286.5216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950060630217,5.280191395229394e-09,0.0009950008243322,-0.0128856599330902,0.0,0.0,0.0,-0.0074304305016994,60.0,9.963369369506836,-0.0,-6.750117620413222e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,9.331011824542657e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325378417969,0.0,0.0,9.826006134971976e-05,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346130371094,0.0,0.0,7.257459219545126e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,9.826003952184692e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,0.0004661030252464,285.70855712890625,294.1499938964844,292.8349609375,292.2599792480469,293.5659484863281,292.9185485839844,286.52520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942195611074,5.188228957564433e-09,0.0009942143224179,-0.0126447333022952,0.0,0.0,0.0,-0.0073848403990268,60.0,9.962428092956545,-0.0,-6.739450242321254e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63775634765625,0.0,0.0,9.316258365288375e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376342773437,0.0,0.0,9.810470510274172e-05,298.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,7.245984306791797e-05,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374206542969,0.0,0.0,9.810468327486888e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366271972656,0.0,0.0,0.0004653660871554,285.7145080566406,294.1499938964844,292.8124084472656,292.27105712890625,293.5527648925781,292.9005432128906,286.5323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926488855853,5.004405334574358e-09,0.0009926438797265,-0.0121631380170583,0.0,0.0,0.0,-0.0072937179356813,60.0,9.959199905395508,-0.0,-6.718153855445054e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63775634765625,0.0,0.0,9.316258365288375e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376342773437,0.0,0.0,9.810470510274172e-05,298.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,7.245984306791797e-05,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374206542969,0.0,0.0,9.810468327486888e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366271972656,0.0,0.0,0.0004653660871554,285.7145080566406,294.1499938964844,292.8124084472656,292.27105712890625,293.5527648925781,292.9005432128906,286.5323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926488855853,5.004405334574358e-09,0.0009926438797265,-0.0121631380170583,0.0,0.0,0.0,-0.0072937179356813,60.0,9.959199905395508,-0.0,-6.718153855445054e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64288330078125,0.0,0.0,9.301636600866914e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427917480469,0.0,0.0,9.795073128771036e-05,298.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,7.234611985040829e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425476074219,0.0,0.0,9.795070945983753e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64178466796875,0.0,0.0,0.0004646356974262,285.720458984375,294.1499938964844,292.7895202636719,292.2802734375,293.5394592285156,292.8824157714844,286.53955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991090782918,4.822219956679419e-09,0.0009910860098898,-0.0116858277469873,0.0,0.0,0.0,-0.0072034006007015,60.0,9.953063011169434,-0.0,-6.69708057898788e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64288330078125,0.0,0.0,9.301636600866914e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427917480469,0.0,0.0,9.795073128771036e-05,298.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,7.234611985040829e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425476074219,0.0,0.0,9.795070945983753e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64178466796875,0.0,0.0,0.0004646356974262,285.720458984375,294.1499938964844,292.7895202636719,292.2802734375,293.5394592285156,292.8824157714844,286.53955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991090782918,4.822219956679419e-09,0.0009910860098898,-0.0116858277469873,0.0,0.0,0.0,-0.0072034006007015,60.0,9.953063011169434,-0.0,-6.69708057898788e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480407714844,0.0,0.0,9.287181455874816e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64794921875,0.0,0.0,9.779851097846404e-05,298.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499328613281,0.0,0.0,7.223369175335392e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.647705078125,0.0,0.0,9.77984891505912e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469421386719,0.0,0.0,0.0004639136604964,285.7264404296875,294.1499938964844,292.766357421875,292.287353515625,293.5259704589844,292.8641357421875,286.54669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895503753796,4.642113360375788e-09,0.0009895457187667,-0.0112139554694294,0.0,0.0,0.0,-0.0071141133084893,60.0,9.943601608276367,-0.0,-6.676280150941238e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480407714844,0.0,0.0,9.287181455874816e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64794921875,0.0,0.0,9.779851097846404e-05,298.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499328613281,0.0,0.0,7.223369175335392e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.647705078125,0.0,0.0,9.77984891505912e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469421386719,0.0,0.0,0.0004639136604964,285.7264404296875,294.1499938964844,292.766357421875,292.287353515625,293.5259704589844,292.8641357421875,286.54669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895503753796,4.642113360375788e-09,0.0009895457187667,-0.0112139554694294,0.0,0.0,0.0,-0.0071141133084893,60.0,9.943601608276367,-0.0,-6.676280150941238e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6523742675781,0.0,0.0,9.275216871174052e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522827148437,0.0,0.0,9.767251322045922e-05,298.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542663574219,0.0,0.0,7.214063225546852e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,9.767249139258638e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513061523437,0.0,0.0,0.0004633159842342,285.7314453125,294.1499938964844,292.7467041015625,292.2915344238281,293.5144958496094,292.8487548828125,286.552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882749291136,4.493026839469394e-09,0.0009882703889161,-0.0108233513310551,0.0,0.0,0.0,-0.0070402026176452,60.0,9.93255615234375,-0.0,-6.659087148364051e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531982421875,0.0,0.0,9.272930037695916e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531066894531,0.0,0.0,9.764843707671388e-05,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65509033203125,0.0,0.0,7.212284981505945e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65289306640625,0.0,0.0,9.764841524884103e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521301269531,0.0,0.0,0.0004632017808035,285.732421875,294.1499938964844,292.742919921875,292.2921142578125,293.5123291015625,292.8458251953125,286.5538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988031621091,4.464542513460401e-09,0.0009880271973088,-0.0107487207278609,0.0,0.0,0.0,-0.0070260833017528,60.0,9.93045139312744,-0.0,-6.65580444092484e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557922363281,0.0,0.0,9.26593638723716e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557006835937,0.0,0.0,9.757478255778552e-05,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576538085937,0.0,0.0,7.20684474799782e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554870605469,0.0,0.0,9.757476800587028e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547241210937,0.0,0.0,0.0004628524184226,285.73541259765625,294.1499938964844,292.73114013671875,292.2935485839844,293.50543212890625,292.8366394042969,286.55743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872852824628,4.3773948910086355e-09,0.0009872809750959,-0.0105203930288553,0.0,0.0,0.0,-0.0069828750565648,60.0,9.921863555908203,-0.0,-6.645767314239492e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65838623046875,0.0,0.0,9.259017679141834e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582946777344,0.0,0.0,9.750192839419468e-05,298.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602478027344,0.0,0.0,7.20146344974637e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6580810546875,0.0,0.0,9.750190656632184e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573181152344,0.0,0.0,0.0004625067813321,285.7384033203125,294.1499938964844,292.7192687988281,292.2943115234375,293.4984741210937,292.8274841308594,286.56103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865482570603,4.291186517235701e-09,0.0009865439496934,-0.0102945230901241,0.0,0.0,0.0,-0.0069401385262608,60.0,9.911969184875488,-0.0,-6.635845295477338e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,9.245368710253388e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635131835937,0.0,0.0,9.735819912748413e-05,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654357910156,0.0,0.0,7.190847827587277e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,9.735817729961128e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625366210937,0.0,0.0,0.0004618250241037,285.7444152832031,294.1499938964844,292.6954345703125,292.2937316894531,293.48443603515625,292.809326171875,286.56817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985094346106,4.121128327483348e-09,0.0009850902715697,-0.0098489578813314,0.0,0.0,0.0,-0.0068558361381292,60.0,9.889650344848633,-0.0,-6.616294712102899e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,9.245368710253388e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635131835937,0.0,0.0,9.735819912748413e-05,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654357910156,0.0,0.0,7.190847827587277e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,9.735817729961128e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625366210937,0.0,0.0,0.0004618250241037,285.7444152832031,294.1499938964844,292.6954345703125,292.2937316894531,293.48443603515625,292.809326171875,286.56817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985094346106,4.121128327483348e-09,0.0009850902715697,-0.0098489578813314,0.0,0.0,0.0,-0.0068558361381292,60.0,9.889650344848633,-0.0,-6.616294712102899e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688232421875,0.0,0.0,9.231984586222096e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,9.721725655253977e-05,298.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706237792969,0.0,0.0,7.180437387432903e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66851806640625,0.0,0.0,9.721723472466692e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66778564453125,0.0,0.0,0.0004611564509104,285.7504272460937,294.1499938964844,292.6714172363281,292.2901611328125,293.4703063964844,292.7914428710937,286.5753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.954360838775983e-09,0.0009836643002927,-0.0094120083376765,0.0,0.0,0.0,-0.0067731626331806,60.0,9.864604949951172,-0.0,-6.597149848630579e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688232421875,0.0,0.0,9.231984586222096e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,9.721725655253977e-05,298.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706237792969,0.0,0.0,7.180437387432903e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66851806640625,0.0,0.0,9.721723472466692e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66778564453125,0.0,0.0,0.0004611564509104,285.7504272460937,294.1499938964844,292.6714172363281,292.2901611328125,293.4703063964844,292.7914428710937,286.5753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.954360838775983e-09,0.0009836643002927,-0.0094120083376765,0.0,0.0,0.0,-0.0067731626331806,60.0,9.864604949951172,-0.0,-6.597149848630579e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6740417480469,0.0,0.0,9.21886894502677e-05,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,9.707914432510734e-05,298.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67584228515625,0.0,0.0,7.170236494857818e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737365722656,0.0,0.0,9.707912977319212e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730041503906,0.0,0.0,0.0004605013236869,285.7564392089844,294.1499938964844,292.64727783203125,292.2833251953125,293.4560852050781,292.773681640625,286.5824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.790947999959826e-09,0.0009822669671848,-0.0089838439598679,0.0,0.0,0.0,-0.0066921515390276,60.0,9.83505153656006,-0.0,-6.578417810487738e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6740417480469,0.0,0.0,9.21886894502677e-05,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,9.707914432510734e-05,298.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67584228515625,0.0,0.0,7.170236494857818e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737365722656,0.0,0.0,9.707912977319212e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730041503906,0.0,0.0,0.0004605013236869,285.7564392089844,294.1499938964844,292.64727783203125,292.2833251953125,293.4560852050781,292.773681640625,286.5824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.790947999959826e-09,0.0009822669671848,-0.0089838439598679,0.0,0.0,0.0,-0.0066921515390276,60.0,9.83505153656006,-0.0,-6.578417810487738e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792907714844,0.0,0.0,9.206114918924868e-05,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,9.694483742350712e-05,298.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810607910156,0.0,0.0,7.16031645424664e-05,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789855957031,0.0,0.0,9.694481559563428e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67828369140625,0.0,0.0,0.0004598642117343,285.7624816894531,294.1499938964844,292.6230163574219,292.2730407714844,293.4416809082031,292.7560119628906,286.589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809115435928,3.6320288998581422e-09,0.0009809079347178,-0.0085674496367573,0.0,0.0,0.0,-0.0066133681684732,60.0,9.79952621459961,-0.0,-6.56022578482407e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792907714844,0.0,0.0,9.206114918924868e-05,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,9.694483742350712e-05,298.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810607910156,0.0,0.0,7.16031645424664e-05,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789855957031,0.0,0.0,9.694481559563428e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67828369140625,0.0,0.0,0.0004598642117343,285.7624816894531,294.1499938964844,292.6230163574219,292.2730407714844,293.4416809082031,292.7560119628906,286.589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809115435928,3.6320288998581422e-09,0.0009809079347178,-0.0085674496367573,0.0,0.0,0.0,-0.0066133681684732,60.0,9.79952621459961,-0.0,-6.56022578482407e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819152832031,0.0,0.0,9.199915803037584e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68182373046875,0.0,0.0,9.687955753179268e-05,298.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836853027344,0.0,0.0,7.155495404731482e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,9.687953570391984e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.680908203125,0.0,0.0,0.0004595545760821,285.7655029296875,294.1499938964844,292.6108703613281,292.2665100097656,293.4344177246094,292.7472229003906,286.5931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980251817964,3.5547920163025992e-09,0.0009802483255043,-0.0083650732412934,0.0,0.0,0.0,-0.0065750828944146,60.0,9.778853416442873,-0.0,-6.551393028075836e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845703125,0.0,0.0,9.193790174322204e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844787597656,0.0,0.0,9.681505616754292e-05,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,7.150731107685715e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68426513671875,0.0,0.0,9.681503433967008e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835632324219,0.0,0.0,0.0004592485784087,285.7685241699219,294.1499938964844,292.59869384765625,292.2590637207031,293.4270935058594,292.73846435546875,286.59674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795993100851,3.478470622653162e-09,0.0009795958176255,-0.0081650959327816,0.0,0.0,0.0,-0.0065372474491596,60.0,9.75706958770752,-0.0,-6.542671115994382e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898193359375,0.0,0.0,9.18177393032238e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897277832031,0.0,0.0,9.668851271271706e-05,298.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915588378906,0.0,0.0,7.141385140130296e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895446777344,0.0,0.0,9.668849816080184e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888427734375,0.0,0.0,0.0004586483410093,285.7745666503906,294.1499938964844,292.5743408203125,292.2411804199219,293.41241455078125,292.7210388183594,286.6038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783176938071,3.328748388042868e-09,0.0009783144341781,-0.0077727916650474,0.0,0.0,0.0,-0.006463018245995,60.0,9.710418701171877,-0.0,-6.525578299942937e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898193359375,0.0,0.0,9.18177393032238e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897277832031,0.0,0.0,9.668851271271706e-05,298.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915588378906,0.0,0.0,7.141385140130296e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895446777344,0.0,0.0,9.668849816080184e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888427734375,0.0,0.0,0.0004586483410093,285.7745666503906,294.1499938964844,292.5743408203125,292.2411804199219,293.41241455078125,292.7210388183594,286.6038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783176938071,3.328748388042868e-09,0.0009783144341781,-0.0077727916650474,0.0,0.0,0.0,-0.006463018245995,60.0,9.710418701171877,-0.0,-6.525578299942937e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,9.170248085865752e-05,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950378417969,0.0,0.0,9.656714246375486e-05,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968078613281,0.0,0.0,7.1324197051581e-05,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69482421875,0.0,0.0,9.656712063588202e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941223144531,0.0,0.0,0.0004580726090352,285.7806396484375,294.1499938964844,292.54998779296875,292.2191772460937,293.3975830078125,292.70379638671875,286.6109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770897449925,3.1851361548262958e-09,0.0009770864853635,-0.0073964921757578,0.0,0.0,0.0,-0.0063918237574398,60.0,9.655716896057127,-0.0,-6.509203842597344e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,9.170248085865752e-05,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950378417969,0.0,0.0,9.656714246375486e-05,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968078613281,0.0,0.0,7.1324197051581e-05,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69482421875,0.0,0.0,9.656712063588202e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941223144531,0.0,0.0,0.0004580726090352,285.7806396484375,294.1499938964844,292.54998779296875,292.2191772460937,293.3975830078125,292.70379638671875,286.6109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770897449925,3.1851361548262958e-09,0.0009770864853635,-0.0073964921757578,0.0,0.0,0.0,-0.0063918237574398,60.0,9.655716896057127,-0.0,-6.509203842597344e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004089355469,0.0,0.0,9.158608736470342e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003479003906,0.0,0.0,9.644457168178632e-05,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021179199219,0.0,0.0,7.123366958694533e-05,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001342773437,0.0,0.0,9.644454985391349e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.699462890625,0.0,0.0,0.0004574912018142,285.7867126464844,294.1499938964844,292.5240173339844,292.19342041015625,293.38250732421875,292.6866455078125,286.6181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.0401126061008203e-09,0.0009758463129401,-0.0070164920762181,0.0,0.0,0.0,-0.0063199289143085,60.0,9.594810485839844,-0.0,-6.492689408332808e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004089355469,0.0,0.0,9.158608736470342e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003479003906,0.0,0.0,9.644457168178632e-05,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021179199219,0.0,0.0,7.123366958694533e-05,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001342773437,0.0,0.0,9.644454985391349e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.699462890625,0.0,0.0,0.0004574912018142,285.7867126464844,294.1499938964844,292.5240173339844,292.19342041015625,293.38250732421875,292.6866455078125,286.6181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.0401126061008203e-09,0.0009758463129401,-0.0070164920762181,0.0,0.0,0.0,-0.0063199289143085,60.0,9.594810485839844,-0.0,-6.492689408332808e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.705322265625,0.0,0.0,9.14754273253493e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052307128906,0.0,0.0,9.632804722059518e-05,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069702148437,0.0,0.0,7.114760956028476e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050476074219,0.0,0.0,9.632802539272234e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.704345703125,0.0,0.0,0.0004569384618662,285.79229736328125,294.1499938964844,292.4973449707031,292.1669921875,293.3683166503906,292.6704406738281,286.6246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746701689437,2.9022402259215596e-09,0.0009746672585606,-0.0066552273929119,0.0,0.0,0.0,-0.0062515791505575,60.0,9.531539916992188,-0.0,-6.477008440697318e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70574951171875,0.0,0.0,9.146580850938336e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056579589844,0.0,0.0,9.631791908759624e-05,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073974609375,0.0,0.0,7.114012259989977e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054748535156,0.0,0.0,9.63178972597234e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70477294921875,0.0,0.0,0.0004568904114421,285.79278564453125,294.1499938964844,292.49493408203125,292.1645812988281,293.3670959472656,292.66900634765625,286.62518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745676070451,2.890252925880077e-09,0.0009745647548697,-0.0066238171420991,0.0,0.0,0.0,-0.0062456363812088,60.0,9.52603816986084,-0.0,-6.475646330272866e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084045410156,0.0,0.0,9.140493057202548e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70831298828125,0.0,0.0,9.625380334910004e-05,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100524902344,0.0,0.0,7.109277066774666e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081298828125,0.0,0.0,9.625378879718482e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074584960937,0.0,0.0,0.0004565863055177,285.7958068847656,294.1499938964844,292.4792785644531,292.1490783691406,293.3592834472656,292.6598205566406,286.62872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739183005876,2.814396937722563e-09,0.0009739155066199,-0.0064250524155795,0.0,0.0,0.0,-0.006208028178662,60.0,9.490254402160645,-0.0,-6.467027446888096e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110900878906,0.0,0.0,9.134372521657495e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71099853515625,0.0,0.0,9.618935291655362e-05,298.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71270751953125,0.0,0.0,7.104516407707706e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107849121094,0.0,0.0,9.61893383646384e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71014404296875,0.0,0.0,0.0004562805697787,285.7988586425781,294.1499938964844,292.4629821777344,292.1329040527344,293.3514404296875,292.65057373046875,286.6322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732660255394,2.7381392708747403e-09,0.0009732632897794,-0.0062252334319055,0.0,0.0,0.0,-0.0061702234670519,60.0,9.4534273147583,-0.0,-6.45836948365286e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
