time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806020,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164306640625,0.0,0.0,9.122047777054831e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7163391113281,0.0,0.0,9.605957166058944e-05,298.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7180480957031,0.0,0.0,7.094931061146781e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161560058594,0.0,0.0,9.605954983271658e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154846191406,0.0,0.0,0.0004556649364531,285.8049621582031,294.1499938964844,292.4284362792969,292.0986328125,293.3355407714844,292.63201904296875,286.63934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535592012,2.5845805495805507e-09,0.0009719509398564,-0.0058228587731719,0.0,0.0,0.0,-0.0060941018164157,60.0,9.37716293334961,-0.0,-6.440951949571172e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164306640625,0.0,0.0,9.122047777054831e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7163391113281,0.0,0.0,9.605957166058944e-05,298.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7180480957031,0.0,0.0,7.094931061146781e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161560058594,0.0,0.0,9.605954983271658e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154846191406,0.0,0.0,0.0004556649364531,285.8049621582031,294.1499938964844,292.4284362792969,292.0986328125,293.3355407714844,292.63201904296875,286.63934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535592012,2.5845805495805507e-09,0.0009719509398564,-0.0058228587731719,0.0,0.0,0.0,-0.0060941018164157,60.0,9.37716293334961,-0.0,-6.440951949571172e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217712402344,0.0,0.0,9.109652455663309e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217102050781,0.0,0.0,9.592904098099098e-05,298.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.723388671875,0.0,0.0,7.085289689712226e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,9.592901915311812e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208557128906,0.0,0.0,0.0004550457524601,285.8110656738281,294.1499938964844,292.3915405273437,292.06207275390625,293.3192138671875,292.6134338378906,286.6463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706325363367,2.430137424624945e-09,0.0009706301498226,-0.0054181651212275,0.0,0.0,0.0,-0.006017536856234,60.0,9.295534133911133,-0.0,-6.423457676874024e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217712402344,0.0,0.0,9.109652455663309e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217102050781,0.0,0.0,9.592904098099098e-05,298.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.723388671875,0.0,0.0,7.085289689712226e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,9.592901915311812e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208557128906,0.0,0.0,0.0004550457524601,285.8110656738281,294.1499938964844,292.3915405273437,292.06207275390625,293.3192138671875,292.6134338378906,286.6463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706325363367,2.430137424624945e-09,0.0009706301498226,-0.0054181651212275,0.0,0.0,0.0,-0.006017536856234,60.0,9.295534133911133,-0.0,-6.423457676874024e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7271728515625,0.0,0.0,9.097324073081836e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,9.57992160692811e-05,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287292480469,0.0,0.0,7.075701432768255e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268981933594,0.0,0.0,9.579920151736589e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72625732421875,0.0,0.0,0.0004544299445115,285.8171691894531,294.1499938964844,292.3525695800781,292.0234375,293.3024597167969,292.5951232910156,286.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693188476376,2.2765354046327957e-09,0.0009693165775388,-0.0050156721845269,0.0,0.0,0.0,-0.0059413891285657,60.0,9.209677696228027,-0.0,-6.406082064813745e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7271728515625,0.0,0.0,9.097324073081836e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,9.57992160692811e-05,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287292480469,0.0,0.0,7.075701432768255e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268981933594,0.0,0.0,9.579920151736589e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72625732421875,0.0,0.0,0.0004544299445115,285.8171691894531,294.1499938964844,292.3525695800781,292.0234375,293.3024597167969,292.5951232910156,286.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693188476376,2.2765354046327957e-09,0.0009693165775388,-0.0050156721845269,0.0,0.0,0.0,-0.0059413891285657,60.0,9.209677696228027,-0.0,-6.406082064813745e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325439453125,0.0,0.0,9.085181227419524e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7324523925781,0.0,0.0,9.567134839016944e-05,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341003417969,0.0,0.0,7.066257239785045e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322692871094,0.0,0.0,9.56713338382542e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,0.0004538233915809,285.8232727050781,294.1499938964844,292.311767578125,291.9829406738281,293.28521728515625,292.5780639648437,286.660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680250077508,2.125242648531866e-09,0.0009680228540673,-0.0046192281879484,0.0,0.0,0.0,-0.0058663864620029,60.0,9.120586395263672,-0.0,-6.388991380390507e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325439453125,0.0,0.0,9.085181227419524e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7324523925781,0.0,0.0,9.567134839016944e-05,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341003417969,0.0,0.0,7.066257239785045e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322692871094,0.0,0.0,9.56713338382542e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,0.0004538233915809,285.8232727050781,294.1499938964844,292.311767578125,291.9829406738281,293.28521728515625,292.5780639648437,286.660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680250077508,2.125242648531866e-09,0.0009680228540673,-0.0046192281879484,0.0,0.0,0.0,-0.0058663864620029,60.0,9.120586395263672,-0.0,-6.388991380390507e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352294921875,0.0,0.0,9.079174924409016e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73516845703125,0.0,0.0,9.560809849062936e-05,298.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367858886719,0.0,0.0,7.061585347400978e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,9.560808393871412e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343444824219,0.0,0.0,0.0004535233601927,285.82635498046875,294.1499938964844,292.2907409667969,291.9621276855469,293.2764892578125,292.5702514648437,286.6639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673856548033,2.050407399423193e-09,0.0009673835593275,-0.0044231303036212,0.0,0.0,0.0,-0.0058292909525334,60.0,9.07542896270752,-0.0,-6.380545869433264e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379455566406,0.0,0.0,9.07319990801625e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73785400390625,0.0,0.0,9.554517600918187e-05,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394714355469,0.0,0.0,7.056937465677038e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376708984375,0.0,0.0,9.554515418130904e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.737060546875,0.0,0.0,0.0004532248713076,285.82940673828125,294.1499938964844,292.2693786621094,291.94091796875,293.2676696777344,292.5619506835937,286.6673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667492122389,1.9759545111242e-09,0.0009667472331784,-0.0042280340567231,0.0,0.0,0.0,-0.0057923826389014,60.0,9.029690742492676,-0.0,-6.37214867538205e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74334716796875,0.0,0.0,9.061465243576096e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432556152344,0.0,0.0,9.54216084210202e-05,298.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.744873046875,0.0,0.0,7.047811232041568e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430725097656,0.0,0.0,9.542159386910498e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424621582031,0.0,0.0,0.0004526387201622,285.8355407714844,294.1499938964844,292.22564697265625,291.8975524902344,293.2498474121094,292.5457458496094,286.6743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.8297525716803875e-09,0.0009654964669607,-0.0038449265994131,0.0,0.0,0.0,-0.0057199010625481,60.0,8.936802864074707,-0.0,-6.355676163138925e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74334716796875,0.0,0.0,9.061465243576096e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432556152344,0.0,0.0,9.54216084210202e-05,298.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.744873046875,0.0,0.0,7.047811232041568e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430725097656,0.0,0.0,9.542159386910498e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424621582031,0.0,0.0,0.0004526387201622,285.8355407714844,294.1499938964844,292.22564697265625,291.8975524902344,293.2498474121094,292.5457458496094,286.6743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.8297525716803875e-09,0.0009654964669607,-0.0038449265994131,0.0,0.0,0.0,-0.0057199010625481,60.0,8.936802864074707,-0.0,-6.355676163138925e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7487487792969,0.0,0.0,9.05025444808416e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486877441406,0.0,0.0,9.530354873277248e-05,298.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502746582031,0.0,0.0,7.039090996840969e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485046386719,0.0,0.0,9.530353418085724e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478942871094,0.0,0.0,0.0004520787333603,285.8416748046875,294.1499938964844,292.18084716796875,291.8531494140625,293.2314758300781,292.5303955078125,286.6812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036173656,1.690071860238617e-09,0.0009643019293434,-0.0034789054188877,0.0,0.0,0.0,-0.005650654900819,60.0,8.841292381286621,-0.0,-6.339958247281174e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7487487792969,0.0,0.0,9.05025444808416e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486877441406,0.0,0.0,9.530354873277248e-05,298.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502746582031,0.0,0.0,7.039090996840969e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485046386719,0.0,0.0,9.530353418085724e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478942871094,0.0,0.0,0.0004520787333603,285.8416748046875,294.1499938964844,292.18084716796875,291.8531494140625,293.2314758300781,292.5303955078125,286.6812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036173656,1.690071860238617e-09,0.0009643019293434,-0.0034789054188877,0.0,0.0,0.0,-0.005650654900819,60.0,8.841292381286621,-0.0,-6.339958247281174e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541809082031,0.0,0.0,9.03957843547687e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541198730469,0.0,0.0,9.519112791167572e-05,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75567626953125,0.0,0.0,7.030787674011663e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539367675781,0.0,0.0,9.519110608380288e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533264160156,0.0,0.0,0.0004515454347711,285.8478088378906,294.1499938964844,292.1352233886719,291.8078918457031,293.2126159667969,292.5167236328125,286.68817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655993871,1.557050377520852e-09,0.0009631640277802,-0.0031303332652896,0.0,0.0,0.0,-0.0055847079493105,60.0,8.745403289794922,-0.0,-6.325008428120782e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541809082031,0.0,0.0,9.03957843547687e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541198730469,0.0,0.0,9.519112791167572e-05,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75567626953125,0.0,0.0,7.030787674011663e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539367675781,0.0,0.0,9.519110608380288e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533264160156,0.0,0.0,0.0004515454347711,285.8478088378906,294.1499938964844,292.1352233886719,291.8078918457031,293.2126159667969,292.5167236328125,286.68817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655993871,1.557050377520852e-09,0.0009631640277802,-0.0031303332652896,0.0,0.0,0.0,-0.0055847079493105,60.0,8.745403289794922,-0.0,-6.325008428120782e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386169433594,0.0,0.0,9.024239989230408e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384338378906,0.0,0.0,9.502960892859846e-05,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392883300781,0.0,0.0,7.018858013907447e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73858642578125,0.0,0.0,9.502958710072562e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377624511719,0.0,0.0,0.0004507792473305,285.8238525390625,294.1499938964844,292.08905029296875,291.7621154785156,293.1836242675781,292.4994506835937,286.6954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010816123103722,1.4862235886425879e-09,0.0010816107969731,-0.0028256855439394,0.0,0.0,0.0,-0.0061480272561311,60.0,9.212241172790527,-0.0,-6.303560695641863e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386169433594,0.0,0.0,9.024239989230408e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384338378906,0.0,0.0,9.502960892859846e-05,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392883300781,0.0,0.0,7.018858013907447e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73858642578125,0.0,0.0,9.502958710072562e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377624511719,0.0,0.0,0.0004507792473305,285.8238525390625,294.1499938964844,292.08905029296875,291.7621154785156,293.1836242675781,292.4994506835937,286.6954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010816123103722,1.4862235886425879e-09,0.0010816107969731,-0.0028256855439394,0.0,0.0,0.0,-0.0061480272561311,60.0,9.212241172790527,-0.0,-6.303560695641863e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413330078125,0.0,0.0,9.024177415994929e-05,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411193847656,0.0,0.0,9.502894681645556e-05,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74200439453125,0.0,0.0,7.018808537395671e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413024902344,0.0,0.0,9.502893226454034e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.740478515625,0.0,0.0,0.0004507761332206,285.8269958496094,294.1499938964844,292.0657958984375,291.73907470703125,293.1740417480469,292.4932556152344,286.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615244343876,1.365161761412991e-09,0.0009615230956114,-0.0026275017298758,0.0,0.0,0.0,-0.0054895803332328,60.0,8.979087829589844,-0.0,-6.303472588342629e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440490722656,0.0,0.0,9.019477147376163e-05,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74383544921875,0.0,0.0,9.497944847680628e-05,298.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447204589844,0.0,0.0,7.015153096290305e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440185546875,0.0,0.0,9.497943392489104e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431945800781,0.0,0.0,0.0004505413235165,285.83013916015625,294.1499938964844,292.04254150390625,291.71600341796875,293.164306640625,292.4876708984375,286.7021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610237320885,1.306598940153946e-09,0.0009610223933123,-0.0024740411899983,0.0,0.0,0.0,-0.0054605486802756,60.0,8.810826301574707,-0.0,-6.296907173464207e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75115966796875,0.0,0.0,9.010740905068816e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509765625,0.0,0.0,9.488745126873256e-05,298.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518615722656,0.0,0.0,7.00835807947442e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510986328125,0.0,0.0,9.48874294408597e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75030517578125,0.0,0.0,0.0004501049406826,285.8388671875,294.1499938964844,291.9959716796875,291.6698303222656,293.1447448730469,292.4772033691406,286.7088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009521358297206,1.1897749452316475e-09,0.0009521346655674,-0.0021757988724857,0.0,0.0,0.0,-0.0053629800677299,60.0,8.527987480163574,-0.0,-6.284713549575828e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75115966796875,0.0,0.0,9.010740905068816e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509765625,0.0,0.0,9.488745126873256e-05,298.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518615722656,0.0,0.0,7.00835807947442e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510986328125,0.0,0.0,9.48874294408597e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75030517578125,0.0,0.0,0.0004501049406826,285.8388671875,294.1499938964844,291.9959716796875,291.6698303222656,293.1447448730469,292.4772033691406,286.7088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009521358297206,1.1897749452316475e-09,0.0009521346655674,-0.0021757988724857,0.0,0.0,0.0,-0.0053629800677299,60.0,8.527987480163574,-0.0,-6.284713549575828e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542419433594,0.0,0.0,9.004260937217623e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7540283203125,0.0,0.0,9.481921733822674e-05,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548828125,0.0,0.0,7.003318023635074e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541809082031,0.0,0.0,9.481920278631152e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533874511719,0.0,0.0,0.0004497812769841,285.84112548828125,294.1499938964844,291.9496154785156,291.62384033203125,293.1250915527344,292.46795654296875,286.7156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009079279261641,1.065455723647801e-09,0.0009079268784262,-0.0018931711092591,0.0,0.0,0.0,-0.0050844787620007,60.0,8.264945983886719,-0.0,-6.275677577605165e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542419433594,0.0,0.0,9.004260937217623e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7540283203125,0.0,0.0,9.481921733822674e-05,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548828125,0.0,0.0,7.003318023635074e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541809082031,0.0,0.0,9.481920278631152e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533874511719,0.0,0.0,0.0004497812769841,285.84112548828125,294.1499938964844,291.9496154785156,291.62384033203125,293.1250915527344,292.46795654296875,286.7156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009079279261641,1.065455723647801e-09,0.0009079268784262,-0.0018931711092591,0.0,0.0,0.0,-0.0050844787620007,60.0,8.264945983886719,-0.0,-6.275677577605165e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063659667969,0.0,0.0,9.004878666019067e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80645751953125,0.0,0.0,9.482572204433382e-05,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.808837890625,0.0,0.0,7.003798964433372e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80584716796875,0.0,0.0,9.48257074924186e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056030273437,0.0,0.0,0.0004498121270444,285.91259765625,294.1499938964844,291.9036865234375,291.57830810546875,293.1127624511719,292.4584045410156,286.7217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007072378066368,8.720627553415732e-10,0.0007072369335219,-0.00158542918507,0.0,0.0,0.0,-0.0039881407283246,60.0,6.367295742034912,-0.0,-6.2765366237727e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063659667969,0.0,0.0,9.004878666019067e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80645751953125,0.0,0.0,9.482572204433382e-05,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.808837890625,0.0,0.0,7.003798964433372e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80584716796875,0.0,0.0,9.48257074924186e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056030273437,0.0,0.0,0.0004498121270444,285.91259765625,294.1499938964844,291.9036865234375,291.57830810546875,293.1127624511719,292.4584045410156,286.7217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007072378066368,8.720627553415732e-10,0.0007072369335219,-0.00158542918507,0.0,0.0,0.0,-0.0039881407283246,60.0,6.367295742034912,-0.0,-6.2765366237727e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293762207031,0.0,0.0,9.002570004668087e-05,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295593261719,0.0,0.0,9.48014057939872e-05,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83258056640625,0.0,0.0,7.00200253049843e-05,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82867431640625,0.0,0.0,9.4801391242072e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8286437988281,0.0,0.0,0.0004496967885643,285.9436340332031,294.1499938964844,291.85845947265625,291.5334777832031,293.0956726074219,292.4476623535156,286.72833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005938500398769,7.299665871762784e-10,0.000593849341385,-0.0013252443168312,0.0,0.0,0.0,-0.0033538616262376,60.0,5.921050548553467,-0.0,-6.273317865179706e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293762207031,0.0,0.0,9.002570004668087e-05,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295593261719,0.0,0.0,9.48014057939872e-05,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83258056640625,0.0,0.0,7.00200253049843e-05,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82867431640625,0.0,0.0,9.4801391242072e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8286437988281,0.0,0.0,0.0004496967885643,285.9436340332031,294.1499938964844,291.85845947265625,291.5334777832031,293.0956726074219,292.4476623535156,286.72833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005938500398769,7.299665871762784e-10,0.000593849341385,-0.0013252443168312,0.0,0.0,0.0,-0.0033538616262376,60.0,5.921050548553467,-0.0,-6.273317865179706e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534545898437,0.0,0.0,3.0558378057321534e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537902832031,0.0,0.0,3.217944686184637e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575134277344,0.0,0.0,2.3767641323502176e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525390625,0.0,0.0,3.2179443223867565e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8527526855469,0.0,0.0,0.0001526453561382,285.97735595703125,294.1499938964844,291.8362121582031,291.5113830566406,293.0704345703125,292.4345397949219,286.7315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006290318560786,7.111596866948844e-10,0.0006290311575867,-0.0012406191090121,0.0,0.0,0.0,-0.0034968045074492,60.0,5.769814491271973,-0.0,-7.22811099862497e-09,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,9.03852778719738e-05,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010925292969,0.0,0.0,9.518006118014456e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9062805175781,0.0,0.0,7.029969856375828e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992004394531,0.0,0.0,9.51800393522717e-05,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89990234375,0.0,0.0,0.0004514929605647,286.045654296875,294.1499938964844,291.814208984375,291.4895935058594,292.99908447265625,292.4029235839844,286.7345886230469,0.0,0.0,0.0,0.0,1.0,1.0,0.0004661751736421,1.1237891867077464e-10,-0.0004661752900574,-0.0007616212824359,0.0,0.0,0.0,0.0022539128549396,60.0,6.282312870025635,-0.0,-6.32352907814493e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819580078125,0.0,0.0,3.607277903938666e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824157714844,0.0,0.0,3.7986377719789743e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88690185546875,0.0,0.0,2.805662370519713e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,3.7986374081810936e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812866210937,0.0,0.0,0.0001801909238565,286.0177307128906,294.1499938964844,291.7711486816406,291.4468994140625,292.9755249023437,292.3988952636719,286.7414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003832193033304,4.79594586266785e-10,0.0003832188376691,-0.0008776434115134,0.0,0.0,0.0,-0.0021587419323623,60.0,4.936586380004883,-0.0,-1.007217864668064e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819580078125,0.0,0.0,3.607277903938666e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824157714844,0.0,0.0,3.7986377719789743e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88690185546875,0.0,0.0,2.805662370519713e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,3.7986374081810936e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812866210937,0.0,0.0,0.0001801909238565,286.0177307128906,294.1499938964844,291.7711486816406,291.4468994140625,292.9755249023437,292.3988952636719,286.7414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003832193033304,4.79594586266785e-10,0.0003832188376691,-0.0008776434115134,0.0,0.0,0.0,-0.0021587419323623,60.0,4.936586380004883,-0.0,-1.007217864668064e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88726806640625,0.0,0.0,2.761598261713516e-05,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877258300781,0.0,0.0,2.9080962121952325e-05,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.892333984375,0.0,0.0,2.1479108909261413e-05,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861083984375,0.0,0.0,2.908095848397352e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865966796875,0.0,0.0,0.0001379474852001,286.0238647460937,294.1499938964844,291.72955322265625,291.4056701660156,292.9678039550781,292.3993530273437,286.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003071273677051,3.8093050935827927e-10,0.0003071269893553,-0.0006943458574824,0.0,0.0,0.0,-0.0017279942985624,60.0,3.938971519470215,-0.0,-5.903168176502049e-09,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88726806640625,0.0,0.0,2.761598261713516e-05,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877258300781,0.0,0.0,2.9080962121952325e-05,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.892333984375,0.0,0.0,2.1479108909261413e-05,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861083984375,0.0,0.0,2.908095848397352e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865966796875,0.0,0.0,0.0001379474852001,286.0238647460937,294.1499938964844,291.72955322265625,291.4056701660156,292.9678039550781,292.3993530273437,286.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003071273677051,3.8093050935827927e-10,0.0003071269893553,-0.0006943458574824,0.0,0.0,0.0,-0.0017279942985624,60.0,3.938971519470215,-0.0,-5.903168176502049e-09,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.985107421875,0.0,0.0,9.020468860398978e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.986083984375,0.0,0.0,9.498989675194024e-05,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938659667969,0.0,0.0,7.015924347797409e-05,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830627441406,0.0,0.0,9.498988220002502e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.984619140625,0.0,0.0,0.0004505909164436,286.1612243652344,294.1499938964844,291.689697265625,291.3661193847656,292.8963928222656,292.36163330078125,286.7535400390625,0.0,0.0,0.0,0.0,1.0,1.0,0.000369586283341,-1.3942145181411458e-11,-0.0003695862542372,-0.0003329321625642,0.0,0.0,0.0,0.0018256052862852,60.0,4.179536819458008,-0.0,-6.298284915828847e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.985107421875,0.0,0.0,9.020468860398978e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.986083984375,0.0,0.0,9.498989675194024e-05,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938659667969,0.0,0.0,7.015924347797409e-05,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830627441406,0.0,0.0,9.498988220002502e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.984619140625,0.0,0.0,0.0004505909164436,286.1612243652344,294.1499938964844,291.689697265625,291.3661193847656,292.8963928222656,292.36163330078125,286.7535400390625,0.0,0.0,0.0,0.0,1.0,1.0,0.000369586283341,-1.3942145181411458e-11,-0.0003695862542372,-0.0003329321625642,0.0,0.0,0.0,0.0018256052862852,60.0,4.179536819458008,-0.0,-6.298284915828847e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825134277344,0.0,0.0,1.632089333725162e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834289550781,0.0,0.0,1.718668863759376e-05,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99102783203125,0.0,0.0,1.2694035831373183e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804992675781,0.0,0.0,1.7186686818604358e-05,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98199462890625,0.0,0.0,8.152620284818113e-05,286.16015625,294.1499938964844,291.6517944335937,291.3285522460937,292.8746032714844,292.3638916015625,286.7597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001693259255262,2.1292376195525262e-10,0.0001693257217993,-0.0003904544573742,0.0,0.0,0.0,-0.0009544636704958,60.0,3.1572721004486084,-0.0,-2.061825599142253e-09,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825134277344,0.0,0.0,1.632089333725162e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834289550781,0.0,0.0,1.718668863759376e-05,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99102783203125,0.0,0.0,1.2694035831373183e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804992675781,0.0,0.0,1.7186686818604358e-05,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98199462890625,0.0,0.0,8.152620284818113e-05,286.16015625,294.1499938964844,291.6517944335937,291.3285522460937,292.8746032714844,292.3638916015625,286.7597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001693259255262,2.1292376195525262e-10,0.0001693257217993,-0.0003904544573742,0.0,0.0,0.0,-0.0009544636704958,60.0,3.1572721004486084,-0.0,-2.061825599142253e-09,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98974609375,0.0,0.0,1.3757737178821117e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,1.4487561202258805e-05,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99853515625,0.0,0.0,1.0700468010327311e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877014160156,0.0,0.0,1.4487558473774698e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892578125,0.0,0.0,6.872271478641778e-05,286.1698913574219,294.1499938964844,291.6336669921875,291.3105773925781,292.8727111816406,292.3643798828125,286.7628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000146589736687,1.833467405676359e-10,0.0001465895475121,-0.0003354322107043,0.0,0.0,0.0,-0.0008256980800069,60.0,2.7455878257751465,-0.0,-1.465068844019867e-09,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
