time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808360,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.990478515625,0.0,0.0,1.1555189303180669e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.991455078125,0.0,0.0,1.2168171451776288e-05,298.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99932861328125,0.0,0.0,8.987373803392984e-06,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884338378906,0.0,0.0,1.2168169632786883e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.989990234375,0.0,0.0,5.772053555119783e-05,286.17095947265625,294.1499938964844,291.6161193847656,291.2931823730469,292.8718566894531,292.3651733398437,286.76580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001231220376212,1.5399444219799108e-10,0.000123121892102,-0.0002817321219481,0.0,0.0,0.0,-0.0006935111014172,60.0,2.3683788776397705,-0.0,-1.0335182709653168e-09,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,7.866043233661912e-06,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923095703125,0.0,0.0,8.283323040814139e-06,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00018310546875,0.0,0.0,6.118036708357977e-06,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892578125,0.0,0.0,8.283322131319437e-06,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908142089844,0.0,0.0,3.929249578504823e-05,286.17218017578125,294.1499938964844,291.5829162597656,291.26025390625,292.870849609375,292.3662109375,286.7716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-8.381317456951365e-05,1.0482914536424912e-10,8.381307270610705e-05,-0.0001917845656862,0.0,0.0,0.0,-0.0004720956203527,60.0,1.8308384418487549,-0.0,-4.78935113790157e-10,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,7.866043233661912e-06,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923095703125,0.0,0.0,8.283323040814139e-06,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00018310546875,0.0,0.0,6.118036708357977e-06,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892578125,0.0,0.0,8.283322131319437e-06,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908142089844,0.0,0.0,3.929249578504823e-05,286.17218017578125,294.1499938964844,291.5829162597656,291.26025390625,292.870849609375,292.3662109375,286.7716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-8.381317456951365e-05,1.0482914536424912e-10,8.381307270610705e-05,-0.0001917845656862,0.0,0.0,0.0,-0.0004720956203527,60.0,1.8308384418487549,-0.0,-4.78935113790157e-10,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916076660156,0.0,0.0,5.024751317250775e-06,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925842285156,0.0,0.0,5.291305569699034e-06,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004577636719,0.0,0.0,3.908141934516607e-06,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895324707031,0.0,0.0,5.291304660204332e-06,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911193847656,0.0,0.0,2.509966179786716e-05,286.1726379394531,294.1499938964844,291.5524597167969,291.23004150390625,292.8704833984375,292.3666381835937,286.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-5.353943561203778e-05,6.696422583107875e-11,5.353936649044044e-05,-0.0001225107553182,0.0,0.0,0.0,-0.0003015722031705,60.0,1.4762213230133057,-0.0,-1.9543087981244159e-10,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916076660156,0.0,0.0,5.024751317250775e-06,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925842285156,0.0,0.0,5.291305569699034e-06,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004577636719,0.0,0.0,3.908141934516607e-06,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895324707031,0.0,0.0,5.291304660204332e-06,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911193847656,0.0,0.0,2.509966179786716e-05,286.1726379394531,294.1499938964844,291.5524597167969,291.23004150390625,292.8704833984375,292.3666381835937,286.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-5.353943561203778e-05,6.696422583107875e-11,5.353936649044044e-05,-0.0001225107553182,0.0,0.0,0.0,-0.0003015722031705,60.0,1.4762213230133057,-0.0,-1.9543087981244159e-10,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99169921875,0.0,0.0,2.937438466688036e-06,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927062988281,0.0,0.0,3.0932644676795462e-06,298.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,2.284675474584219e-06,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896545410156,0.0,0.0,3.093264012932196e-06,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912109375,0.0,0.0,1.4673106306872796e-05,286.1727905273437,294.1499938964844,291.52496337890625,291.2027893066406,292.870361328125,292.3667907714844,286.78253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.129913966404274e-05,3.914719590158988e-11,3.129909964627586e-05,-7.161954272305593e-05,0.0,0.0,0.0,-0.0001762989850249,60.0,1.2111964225769043,-0.0,-6.678848446517449e-11,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99169921875,0.0,0.0,2.937438466688036e-06,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927062988281,0.0,0.0,3.0932644676795462e-06,298.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,2.284675474584219e-06,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896545410156,0.0,0.0,3.093264012932196e-06,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912109375,0.0,0.0,1.4673106306872796e-05,286.1727905273437,294.1499938964844,291.52496337890625,291.2027893066406,292.870361328125,292.3667907714844,286.78253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.129913966404274e-05,3.914719590158988e-11,3.129909964627586e-05,-7.161954272305593e-05,0.0,0.0,0.0,-0.0001762989850249,60.0,1.2111964225769043,-0.0,-6.678848446517449e-11,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917297363281,0.0,0.0,1.5092434750840766e-06,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99273681640625,0.0,0.0,1.5893061799943098e-06,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006103515625,0.0,0.0,1.1738566172425635e-06,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896850585937,0.0,0.0,1.5893059526206343e-06,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,7.53897984395735e-06,286.1728515625,294.1499938964844,291.500732421875,291.17877197265625,292.8703308105469,292.3668212890625,286.7876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6081654393929057e-05,2.011396431356172e-11,1.6081634385045618e-05,-3.679829023894854e-05,0.0,0.0,0.0,-9.058325667865574e-05,60.0,1.009151577949524,-0.0,-1.7631231544190662e-11,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917297363281,0.0,0.0,1.5092434750840766e-06,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99273681640625,0.0,0.0,1.5893061799943098e-06,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006103515625,0.0,0.0,1.1738566172425635e-06,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896850585937,0.0,0.0,1.5893059526206343e-06,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,7.53897984395735e-06,286.1728515625,294.1499938964844,291.500732421875,291.17877197265625,292.8703308105469,292.3668212890625,286.7876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6081654393929057e-05,2.011396431356172e-11,1.6081634385045618e-05,-3.679829023894854e-05,0.0,0.0,0.0,-9.058325667865574e-05,60.0,1.009151577949524,-0.0,-1.7631231544190662e-11,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917297363281,0.0,0.0,1.062607225321699e-06,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99273681640625,0.0,0.0,1.1189766837560455e-06,298.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006103515625,0.0,0.0,8.264727284768014e-07,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896850585937,0.0,0.0,1.11897645638237e-06,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,5.307940682541812e-06,286.1728515625,294.1499938964844,291.4898986816406,291.16802978515625,292.8703308105469,292.3668212890625,286.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.132480610976927e-05,1.4163803810363083e-11,1.132479155785404e-05,-2.591211705293972e-05,0.0,0.0,0.0,-6.378897523973137e-05,60.0,0.933384656906128,-0.0,-8.739961879222768e-12,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917297363281,0.0,0.0,6.272482551139547e-07,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99273681640625,0.0,0.0,6.605226872125058e-07,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006103515625,0.0,0.0,4.878600066149374e-07,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896850585937,0.0,0.0,6.605225735256681e-07,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,3.13323357659101e-06,286.1728515625,294.1499938964844,291.47998046875,291.158203125,292.8703308105469,292.3668518066406,286.7925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-6.6870734372059815e-06,8.362940548400921e-12,6.6870652517536655e-06,-1.5299194274120964e-05,0.0,0.0,0.0,-3.766579902730882e-05,60.0,0.8586129546165466,-0.0,-3.0453905456445666e-12,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917297363281,0.0,0.0,1.6749767439705465e-07,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99273681640625,0.0,0.0,1.7638313920542714e-07,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006103515625,0.0,0.0,1.302760495036637e-07,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896850585937,0.0,0.0,1.763831107837177e-07,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,8.366852171093342e-07,286.1728515625,294.1499938964844,291.4629821777344,291.141357421875,292.8703308105469,292.3668518066406,286.79718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7848306015366688e-06,2.232355359593763e-12,1.784828441486752e-06,-4.08403229812393e-06,0.0,0.0,0.0,-1.0053423466160892e-05,60.0,0.7462466359138489,-0.0,-2.171608975542333e-13,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917297363281,0.0,0.0,1.6749767439705465e-07,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99273681640625,0.0,0.0,1.7638313920542714e-07,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006103515625,0.0,0.0,1.302760495036637e-07,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896850585937,0.0,0.0,1.763831107837177e-07,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,8.366852171093342e-07,286.1728515625,294.1499938964844,291.4629821777344,291.141357421875,292.8703308105469,292.3668518066406,286.79718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7848306015366688e-06,2.232355359593763e-12,1.784828441486752e-06,-4.08403229812393e-06,0.0,0.0,0.0,-1.0053423466160892e-05,60.0,0.7462466359138489,-0.0,-2.171608975542333e-13,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917297363281,0.0,0.0,2.185209568850155e-09,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99273681640625,0.0,0.0,2.301131063475736e-09,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006103515625,0.0,0.0,1.6996083429532403e-09,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896850585937,0.0,0.0,2.301130841431132e-09,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.0915568893210548e-08,286.1728515625,294.1499938964844,291.45001220703125,291.1284484863281,292.8703308105469,292.3668518066406,286.8016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.3327368481318445e-08,2.9172797261656925e-14,2.332734005960901e-08,-5.3349989315165684e-08,0.0,0.0,0.0,-1.313892425969243e-07,60.0,0.6645604968070984,-0.0,-3.6961553202862277e-17,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917297363281,0.0,0.0,2.185209568850155e-09,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99273681640625,0.0,0.0,2.301131063475736e-09,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006103515625,0.0,0.0,1.6996083429532403e-09,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896850585937,0.0,0.0,2.301130841431132e-09,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,1.0915568893210548e-08,286.1728515625,294.1499938964844,291.45001220703125,291.1284484863281,292.8703308105469,292.3668518066406,286.8016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.3327368481318445e-08,2.9172797261656925e-14,2.332734005960901e-08,-5.3349989315165684e-08,0.0,0.0,0.0,-1.313892425969243e-07,60.0,0.6645604968070984,-0.0,-3.6961553202862277e-17,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917297363281,0.0,0.0,6.562536625231982e-10,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99273681640625,0.0,0.0,6.910667593729152e-10,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006103515625,0.0,0.0,5.104197620120481e-10,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896850585937,0.0,0.0,6.910666483506134e-10,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,3.278121329941541e-09,286.1728515625,294.1499938964844,291.4414367675781,291.1199645996094,292.8703308105469,292.3668518066406,286.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.1105463739229435e-09,8.871121746261215e-15,7.1105374921387465e-09,-1.6193238749906413e-08,0.0,0.0,0.0,-4.0032318793237216e-08,60.0,0.6109634041786194,-0.0,-3.3335542054058002e-18,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917297363281,0.0,0.0,6.562536625231982e-10,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99273681640625,0.0,0.0,6.910667593729152e-10,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006103515625,0.0,0.0,5.104197620120481e-10,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896850585937,0.0,0.0,6.910666483506134e-10,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,3.278121329941541e-09,286.1728515625,294.1499938964844,291.4414367675781,291.1199645996094,292.8703308105469,292.3668518066406,286.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.1105463739229435e-09,8.871121746261215e-15,7.1105374921387465e-09,-1.6193238749906413e-08,0.0,0.0,0.0,-4.0032318793237216e-08,60.0,0.6109634041786194,-0.0,-3.3335542054058002e-18,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,1.5530056407531134e-10,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920349121094,0.0,0.0,1.6353900178511788e-10,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999084472656,0.0,0.0,1.2078940625492862e-10,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889831542969,0.0,0.0,1.6353897402954232e-10,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99053955078125,0.0,0.0,7.757581244050016e-10,286.1718139648437,294.1499938964844,291.4374084472656,291.115966796875,292.8705444335937,292.3666687011719,286.8096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6915913114701191e-09,2.0812635011816178e-15,1.691589202046373e-09,-3.8460874485224394e-09,0.0,0.0,0.0,-9.516952559351921e-09,60.0,0.5630945563316345,-0.0,-1.866853196972359e-19,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,1.5530056407531134e-10,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920349121094,0.0,0.0,1.6353900178511788e-10,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999084472656,0.0,0.0,1.2078940625492862e-10,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889831542969,0.0,0.0,1.6353897402954232e-10,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99053955078125,0.0,0.0,7.757581244050016e-10,286.1718139648437,294.1499938964844,291.4374084472656,291.115966796875,292.8705444335937,292.3666687011719,286.8096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6915913114701191e-09,2.0812635011816178e-15,1.691589202046373e-09,-3.8460874485224394e-09,0.0,0.0,0.0,-9.516952559351921e-09,60.0,0.5630945563316345,-0.0,-1.866853196972359e-19,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909362792969,0.0,0.0,2.1644856740277163e-10,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919128417969,0.0,0.0,2.2793079923477677e-10,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,1.683489875281552e-10,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888610839844,0.0,0.0,2.2793075760141327e-10,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9904479980469,0.0,0.0,1.081204903385924e-09,286.171630859375,294.1499938964844,291.4369812011719,291.11553955078125,292.8705749511719,292.3666381835937,286.8115234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.32346586415133e-09,2.9087814446058895e-15,2.323462977571466e-09,-5.3052096049555075e-09,0.0,0.0,0.0,-1.30821717903018e-08,60.0,0.542323648929596,-0.0,-3.626381518923553e-19,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99078369140625,0.0,0.0,1.1547250267085474e-08,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99176025390625,0.0,0.0,1.2159811824119517e-08,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996337890625,0.0,0.0,8.981198895696707e-09,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887084960937,0.0,0.0,1.2159810047762676e-08,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99029541015625,0.0,0.0,5.7680878740029584e-08,286.1714172363281,294.1499938964844,291.4375915527344,291.1161499023437,292.8706359863281,292.3666076660156,286.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2305552843372425e-07,1.5391397737481854e-13,1.2305537211432238e-07,-2.8156858888905845e-07,0.0,0.0,0.0,-6.931368261575699e-07,60.0,0.5226430296897888,-0.0,-1.0320985289219324e-15,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99078369140625,0.0,0.0,8.054215072661466e-08,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99176025390625,0.0,0.0,8.481477209443258e-08,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996337890625,0.0,0.0,6.264392737875826e-08,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887084960937,0.0,0.0,8.481475788357785e-08,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99029541015625,0.0,0.0,4.023245310236234e-07,286.1714172363281,294.1499938964844,291.4417724609375,291.12030029296875,292.8706359863281,292.3666076660156,286.81695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.584451052229269e-07,1.0736415012244094e-12,8.584440251979686e-07,-1.96415453501686e-06,0.0,0.0,0.0,-4.835324943996966e-06,60.0,0.4881322383880615,-0.0,-5.021234350619658e-14,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99078369140625,0.0,0.0,8.054215072661466e-08,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99176025390625,0.0,0.0,8.481477209443258e-08,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996337890625,0.0,0.0,6.264392737875826e-08,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887084960937,0.0,0.0,8.481475788357785e-08,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99029541015625,0.0,0.0,4.023245310236234e-07,286.1714172363281,294.1499938964844,291.4417724609375,291.12030029296875,292.8706359863281,292.3666076660156,286.81695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.584451052229269e-07,1.0736415012244094e-12,8.584440251979686e-07,-1.96415453501686e-06,0.0,0.0,0.0,-4.835324943996966e-06,60.0,0.4881322383880615,-0.0,-5.021234350619658e-14,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908142089844,0.0,0.0,6.069888058846118e-07,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917907714844,0.0,0.0,6.391885563061805e-07,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996643066406,0.0,0.0,4.721026698462083e-07,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887390136719,0.0,0.0,6.391884426193428e-07,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903259277344,0.0,0.0,3.03203341900371e-06,286.17144775390625,294.1499938964844,291.4496154785156,291.1280822753906,292.87060546875,292.3666381835937,286.82037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.467311777669238e-06,8.089053732396323e-12,6.467303592216922e-06,-1.4798880329180976e-05,0.0,0.0,0.0,-3.642855153884739e-05,60.0,0.4785467088222503,-0.0,-2.851841809578537e-12,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908142089844,0.0,0.0,6.069888058846118e-07,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917907714844,0.0,0.0,6.391885563061805e-07,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996643066406,0.0,0.0,4.721026698462083e-07,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887390136719,0.0,0.0,6.391884426193428e-07,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903259277344,0.0,0.0,3.03203341900371e-06,286.17144775390625,294.1499938964844,291.4496154785156,291.1280822753906,292.87060546875,292.3666381835937,286.82037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.467311777669238e-06,8.089053732396323e-12,6.467303592216922e-06,-1.4798880329180976e-05,0.0,0.0,0.0,-3.642855153884739e-05,60.0,0.4785467088222503,-0.0,-2.851841809578537e-12,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910888671875,0.0,0.0,2.2732729121344164e-06,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920654296875,0.0,0.0,2.393865997873945e-06,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999389648437,0.0,0.0,1.7681021518001216e-06,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,2.3938657705002697e-06,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906005859375,0.0,0.0,1.1355463357176632e-05,286.1718444824219,294.1499938964844,291.4609069824219,291.1392822265625,292.87030029296875,292.3669738769531,286.82354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.42212918237783e-05,3.029485690086986e-11,2.422126090095844e-05,-5.542447615880519e-05,0.0,0.0,0.0,-0.0001364316703984,60.0,0.5378304123878479,-0.0,-4.000066250453571e-11,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910888671875,0.0,0.0,2.2732729121344164e-06,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920654296875,0.0,0.0,2.393865997873945e-06,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999389648437,0.0,0.0,1.7681021518001216e-06,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,2.3938657705002697e-06,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906005859375,0.0,0.0,1.1355463357176632e-05,286.1718444824219,294.1499938964844,291.4609069824219,291.1392822265625,292.87030029296875,292.3669738769531,286.82354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.42212918237783e-05,3.029485690086986e-11,2.422126090095844e-05,-5.542447615880519e-05,0.0,0.0,0.0,-0.0001364316703984,60.0,0.5378304123878479,-0.0,-4.000066250453571e-11,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99188232421875,0.0,0.0,4.981070560461376e-06,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99285888671875,0.0,0.0,5.245307875156868e-06,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007629394531,0.0,0.0,3.87416821467923e-06,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98980712890625,0.0,0.0,5.245306965662167e-06,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99139404296875,0.0,0.0,2.4881466742954217e-05,286.1730041503906,294.1499938964844,291.475341796875,291.1535949707031,292.869384765625,292.36785888671875,286.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-5.3072679293109104e-05,6.63807411815931e-11,5.3072613809490576e-05,-0.000121443576063,0.0,0.0,0.0,-0.000298943312373,60.0,0.6730663180351257,-0.0,-1.9204784984516718e-10,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99188232421875,0.0,0.0,4.981070560461376e-06,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99285888671875,0.0,0.0,5.245307875156868e-06,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007629394531,0.0,0.0,3.87416821467923e-06,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98980712890625,0.0,0.0,5.245306965662167e-06,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99139404296875,0.0,0.0,2.4881466742954217e-05,286.1730041503906,294.1499938964844,291.475341796875,291.1535949707031,292.869384765625,292.36785888671875,286.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-5.3072679293109104e-05,6.63807411815931e-11,5.3072613809490576e-05,-0.000121443576063,0.0,0.0,0.0,-0.000298943312373,60.0,0.6730663180351257,-0.0,-1.9204784984516718e-10,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926147460937,0.0,0.0,6.503248187073041e-06,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935913085937,0.0,0.0,6.848234534118092e-06,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00152587890625,0.0,0.0,5.058084752818104e-06,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99053955078125,0.0,0.0,6.848233169876039e-06,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921264648437,0.0,0.0,3.248505527153611e-05,286.17401123046875,294.1499938964844,291.4836730957031,291.1618347167969,292.8685302734375,292.3684387207031,286.8280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.929143273737282e-05,8.666637546506095e-11,6.929134542588145e-05,-0.0001585560530656,0.0,0.0,0.0,-0.0003902989265043,60.0,0.7600797414779663,-0.0,-3.273593340846759e-10,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934997558594,0.0,0.0,8.738139513297938e-06,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944763183594,0.0,0.0,9.201682587445248e-06,298.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00244140625,0.0,0.0,6.79633421896142e-06,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99139404296875,0.0,0.0,9.201680768455844e-06,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930114746094,0.0,0.0,4.36487935076002e-05,286.1751708984375,294.1499938964844,291.49267578125,291.1707763671875,292.86749267578125,292.3690185546875,286.8294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-9.31034519453533e-05,1.164494195515786e-10,9.310333553003149e-05,-0.0002130442298948,0.0,0.0,0.0,-0.0005244254134595,60.0,0.8631756901741028,-0.0,-5.910197331537859e-10,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99761962890625,0.0,0.0,1.586412690812722e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986267089844,0.0,0.0,1.6705691450624727e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066833496094,0.0,0.0,1.233877264894545e-05,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,1.6705689631635323e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99713134765625,0.0,0.0,7.92445644037798e-05,286.179931640625,294.1499938964844,291.5126037597656,291.1905212402344,292.8627624511719,292.3700561523437,286.8321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001690299832262,2.1141471906460646e-10,0.0001690297649474,-0.0003867831546813,0.0,0.0,0.0,-0.000952098169364,60.0,1.2471600770950315,-0.0,-1.948033512277902e-09,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99761962890625,0.0,0.0,1.586412690812722e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986267089844,0.0,0.0,1.6705691450624727e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066833496094,0.0,0.0,1.233877264894545e-05,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,1.6705689631635323e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99713134765625,0.0,0.0,7.92445644037798e-05,286.179931640625,294.1499938964844,291.5126037597656,291.1905212402344,292.8627624511719,292.3700561523437,286.8321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001690299832262,2.1141471906460646e-10,0.0001690297649474,-0.0003867831546813,0.0,0.0,0.0,-0.000952098169364,60.0,1.2471600770950315,-0.0,-1.948033512277902e-09,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00469970703125,0.0,0.0,2.5085357265197672e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057373046875,0.0,0.0,2.6416091714054343e-05,298.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140075683594,0.0,0.0,1.951084414031357e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025329589844,0.0,0.0,2.641608807607554e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042724609375,0.0,0.0,0.0001253064983757,286.1864318847656,294.1499938964844,291.53485107421875,291.21258544921875,292.85455322265625,292.3676452636719,286.8348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002672816335689,3.3430305745874023e-10,0.0002672813134267,-0.0006116072181612,0.0,0.0,0.0,-0.0015055226394906,60.0,1.8065067529678345,-0.0,-4.87084861333642e-09,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00469970703125,0.0,0.0,2.5085357265197672e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057373046875,0.0,0.0,2.6416091714054343e-05,298.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140075683594,0.0,0.0,1.951084414031357e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025329589844,0.0,0.0,2.641608807607554e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042724609375,0.0,0.0,0.0001253064983757,286.1864318847656,294.1499938964844,291.53485107421875,291.21258544921875,292.85455322265625,292.3676452636719,286.8348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002672816335689,3.3430305745874023e-10,0.0002672813134267,-0.0006116072181612,0.0,0.0,0.0,-0.0015055226394906,60.0,1.8065067529678345,-0.0,-4.87084861333642e-09,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,3.447344352025539e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103454589844,0.0,0.0,3.630220089689829e-05,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186462402344,0.0,0.0,2.6812693249667063e-05,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00714111328125,0.0,0.0,3.630219362094067e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00885009765625,0.0,0.0,0.0001722019078442,286.18994140625,294.1499938964844,291.5591735839844,291.2366943359375,292.8432922363281,292.3607177734375,286.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004066504479851,4.98817154248598e-10,0.00040664995322,-0.0009047487401403,0.0,0.0,0.0,-0.0022845389321446,60.0,2.5979745388031006,-0.0,-9.198846129265805e-09,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093078613281,0.0,0.0,3.447344352025539e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103454589844,0.0,0.0,3.630220089689829e-05,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186462402344,0.0,0.0,2.6812693249667063e-05,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00714111328125,0.0,0.0,3.630219362094067e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00885009765625,0.0,0.0,0.0001722019078442,286.18994140625,294.1499938964844,291.5591735839844,291.2366943359375,292.8432922363281,292.3607177734375,286.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004066504479851,4.98817154248598e-10,0.00040664995322,-0.0009047487401403,0.0,0.0,0.0,-0.0022845389321446,60.0,2.5979745388031006,-0.0,-9.198846129265805e-09,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491638183594,0.0,0.0,9.036631672643124e-05,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503234863281,0.0,0.0,9.516009595245124e-05,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596618652344,0.0,0.0,7.028495019767433e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468444824219,0.0,0.0,9.5160081400536e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.048828125,0.0,0.0,0.0004513982567004,286.25152587890625,294.1499938964844,291.58526611328125,291.2625732421875,292.7879333496094,292.3007202148437,286.8397827148437,0.0,0.0,0.0,0.0,1.0,1.0,0.0003117626183666,2.4359333994361515e-10,-0.0003117628511972,-0.0009521736647002,0.0,0.0,0.0,0.0014183570165187,60.0,3.5524442195892334,-0.0,-6.320873779941394e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
