time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810640,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491638183594,0.0,0.0,9.036631672643124e-05,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503234863281,0.0,0.0,9.516009595245124e-05,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596618652344,0.0,0.0,7.028495019767433e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468444824219,0.0,0.0,9.5160081400536e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.048828125,0.0,0.0,0.0004513982567004,286.25152587890625,294.1499938964844,291.58526611328125,291.2625732421875,292.7879333496094,292.3007202148437,286.8397827148437,0.0,0.0,0.0,0.0,1.0,1.0,0.0003117626183666,2.4359333994361515e-10,-0.0003117628511972,-0.0009521736647002,0.0,0.0,0.0,0.0014183570165187,60.0,3.5524442195892334,-0.0,-6.320873779941394e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459899902344,0.0,0.0,9.002760634757578e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.047119140625,0.0,0.0,9.480341395828872e-05,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563049316406,0.0,0.0,7.00215096003376e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.043701171875,0.0,0.0,9.48033994063735e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,0.0004497063346207,286.24493408203125,294.1499938964844,291.5989074707031,291.276123046875,292.7649841308594,292.2890625,286.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006877031410112,8.262853179452631e-10,0.000687702326104,-0.0014846145641058,0.0,0.0,0.0,-0.0038692231755703,60.0,4.344932556152344,-0.0,-6.27357863436373e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0854187011719,0.0,0.0,9.002286242321134e-05,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.086669921875,0.0,0.0,9.47984226513654e-05,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970458984375,0.0,0.0,7.00178206898272e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828552246094,0.0,0.0,9.479840809945016e-05,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851745605469,0.0,0.0,0.0004496826441027,286.299072265625,294.1499938964844,291.6128845214844,291.2899780273437,292.7543029785156,292.2773132324219,286.84161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008678751764819,1.000882043911133e-09,0.0008678741869516,-0.001763459178619,0.0,0.0,0.0,-0.0048539144918322,60.0,4.648936748504639,-0.0,-6.272917829619473e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568298339844,0.0,0.0,9.009072527987882e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1583251953125,0.0,0.0,9.48698798310943e-05,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1707763671875,0.0,0.0,7.007060048636049e-05,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537780761719,0.0,0.0,9.486987255513668e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567687988281,0.0,0.0,0.0004500216455198,286.3964233398437,294.1499938964844,291.6417541503906,291.318603515625,292.7298278808594,292.2496032714844,286.8437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643792338669,1.281508787975838e-09,0.0010643779532983,-0.0023047244176268,0.0,0.0,0.0,-0.005968717392534,60.0,5.18329668045044,-0.0,-6.282377285060647e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568298339844,0.0,0.0,9.009072527987882e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1583251953125,0.0,0.0,9.48698798310943e-05,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1707763671875,0.0,0.0,7.007060048636049e-05,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537780761719,0.0,0.0,9.486987255513668e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567687988281,0.0,0.0,0.0004500216455198,286.3964233398437,294.1499938964844,291.6417541503906,291.318603515625,292.7298278808594,292.2496032714844,286.8437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643792338669,1.281508787975838e-09,0.0010643779532983,-0.0023047244176268,0.0,0.0,0.0,-0.005968717392534,60.0,5.18329668045044,-0.0,-6.282377285060647e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627197265625,0.0,0.0,9.030395449372008e-05,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642150878906,0.0,0.0,9.50944231590256e-05,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764831542969,0.0,0.0,7.023644866421819e-05,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596984863281,0.0,0.0,9.509440860711038e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16265869140625,0.0,0.0,0.0004510867584031,286.4007568359375,294.1499938964844,291.6716003417969,291.3481750488281,292.7244567871094,292.2275390625,286.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621920762583,1.4425242111926195e-09,0.0009621906210668,-0.0028302192222326,0.0,0.0,0.0,-0.0055279624648392,60.0,6.114268779754639,-0.0,-6.312149736231731e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627197265625,0.0,0.0,9.030395449372008e-05,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642150878906,0.0,0.0,9.50944231590256e-05,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764831542969,0.0,0.0,7.023644866421819e-05,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596984863281,0.0,0.0,9.509440860711038e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16265869140625,0.0,0.0,0.0004510867584031,286.4007568359375,294.1499938964844,291.6716003417969,291.3481750488281,292.7244567871094,292.2275390625,286.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621920762583,1.4425242111926195e-09,0.0009621906210668,-0.0028302192222326,0.0,0.0,0.0,-0.0055279624648392,60.0,6.114268779754639,-0.0,-6.312149736231731e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686096191406,0.0,0.0,9.049945219885558e-05,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700439453125,0.0,0.0,9.530029637971892e-05,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,7.038850162643939e-05,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16558837890625,0.0,0.0,9.53002818278037e-05,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685485839844,0.0,0.0,0.000452063337434,286.4050598144531,294.1499938964844,291.7021179199219,291.3784484863281,292.7069702148437,292.2057189941406,286.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642678778618,1.686070949524776e-09,0.0009642661898396,-0.0034684229176491,0.0,0.0,0.0,-0.0056486637331545,60.0,6.737380504608154,-0.0,-6.339508473729438e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686096191406,0.0,0.0,9.049945219885558e-05,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700439453125,0.0,0.0,9.530029637971892e-05,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,7.038850162643939e-05,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16558837890625,0.0,0.0,9.53002818278037e-05,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685485839844,0.0,0.0,0.000452063337434,286.4050598144531,294.1499938964844,291.7021179199219,291.3784484863281,292.7069702148437,292.2057189941406,286.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642678778618,1.686070949524776e-09,0.0009642661898396,-0.0034684229176491,0.0,0.0,0.0,-0.0056486637331545,60.0,6.737380504608154,-0.0,-6.339508473729438e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744384765625,0.0,0.0,9.071545355254784e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758728027344,0.0,0.0,9.552775009069592e-05,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878662109375,0.0,0.0,7.055649621179327e-05,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714782714844,0.0,0.0,9.552773553878068e-05,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17437744140625,0.0,0.0,0.0004531422746367,286.4093322753906,294.1499938964844,291.7330627441406,291.4091491699219,292.6903991699219,292.1796264648437,286.8515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966569117736,1.9551591456945516e-09,0.0009665671386756,-0.0041735442355275,0.0,0.0,0.0,-0.0057820621877908,60.0,6.990325927734375,-0.0,-6.369804594896777e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744384765625,0.0,0.0,9.071545355254784e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758728027344,0.0,0.0,9.552775009069592e-05,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878662109375,0.0,0.0,7.055649621179327e-05,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714782714844,0.0,0.0,9.552773553878068e-05,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17437744140625,0.0,0.0,0.0004531422746367,286.4093322753906,294.1499938964844,291.7330627441406,291.4091491699219,292.6903991699219,292.1796264648437,286.8515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966569117736,1.9551591456945516e-09,0.0009665671386756,-0.0041735442355275,0.0,0.0,0.0,-0.0057820621877908,60.0,6.990325927734375,-0.0,-6.369804594896777e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773376464844,0.0,0.0,9.083441545953974e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17877197265625,0.0,0.0,9.565302752889691e-05,298.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907043457031,0.0,0.0,7.064902456477284e-05,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744079589844,0.0,0.0,9.56530129769817e-05,298.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1772766113281,0.0,0.0,0.000453736516647,286.4114685058594,294.1499938964844,291.7486267089844,291.424560546875,292.6826477050781,292.1657409667969,286.8528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678368223831,2.103368590411492e-09,0.0009678346686996,-0.0045619108714163,0.0,0.0,0.0,-0.00585553701967,60.0,7.066737651824951,-0.0,-6.386522244383741e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18023681640625,0.0,0.0,9.09538721316494e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816711425781,0.0,0.0,9.577882156008856e-05,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935119628906,0.0,0.0,7.074193854350597e-05,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17730712890625,0.0,0.0,9.577880700817332e-05,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18017578125,0.0,0.0,0.0004543332324828,286.4136047363281,294.1499938964844,291.7641906738281,291.4399719238281,292.6749267578125,292.1517333984375,286.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691111627034,2.2521935427732842e-09,0.0009691089508123,-0.004951886832714,0.0,0.0,0.0,-0.0059293243102729,60.0,7.141092300415039,-0.0,-6.403330843340882e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18603515625,0.0,0.0,9.119913738686591e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874389648437,0.0,0.0,9.60370889515616e-05,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991577148437,0.0,0.0,7.093269960023463e-05,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18316650390625,0.0,0.0,9.6037081675604e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859741210937,0.0,0.0,0.0004555583873298,286.4178466796875,294.1499938964844,291.795166015625,291.470703125,292.6599426269531,292.1203308105469,286.8568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971722183749,2.5577435724954967e-09,0.0009717196226119,-0.0057525387965142,0.0,0.0,0.0,-0.0060807880945503,60.0,7.27347993850708,-0.0,-6.437910116119383e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18603515625,0.0,0.0,9.119913738686591e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874389648437,0.0,0.0,9.60370889515616e-05,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991577148437,0.0,0.0,7.093269960023463e-05,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18316650390625,0.0,0.0,9.6037081675604e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859741210937,0.0,0.0,0.0004555583873298,286.4178466796875,294.1499938964844,291.795166015625,291.470703125,292.6599426269531,292.1203308105469,286.8568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971722183749,2.5577435724954967e-09,0.0009717196226119,-0.0057525387965142,0.0,0.0,0.0,-0.0060807880945503,60.0,7.27347993850708,-0.0,-6.437910116119383e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918029785156,0.0,0.0,9.146072989096864e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932067871094,0.0,0.0,9.63125639827922e-05,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20477294921875,0.0,0.0,7.113616447895765e-05,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18896484375,0.0,0.0,9.631254943087696e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917419433594,0.0,0.0,0.0004568651202134,286.4220886230469,294.1499938964844,291.82574462890625,291.50103759765625,292.64599609375,292.0966491699219,286.8595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745102142915,2.8836484311511867e-09,0.0009745073621161,-0.0066065122373402,0.0,0.0,0.0,-0.0062423576600849,60.0,7.384768486022949,-0.0,-6.474895286601169e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918029785156,0.0,0.0,9.146072989096864e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932067871094,0.0,0.0,9.63125639827922e-05,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20477294921875,0.0,0.0,7.113616447895765e-05,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18896484375,0.0,0.0,9.631254943087696e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917419433594,0.0,0.0,0.0004568651202134,286.4220886230469,294.1499938964844,291.82574462890625,291.50103759765625,292.64599609375,292.0966491699219,286.8595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745102142915,2.8836484311511867e-09,0.0009745073621161,-0.0066065122373402,0.0,0.0,0.0,-0.0062423576600849,60.0,7.384768486022949,-0.0,-6.474895286601169e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19757080078125,0.0,0.0,9.171754209091888e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19891357421875,0.0,0.0,9.658299677539615e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103576660156,0.0,0.0,7.133590406738222e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947326660156,0.0,0.0,9.658298949943855e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.197509765625,0.0,0.0,0.0004581479297485,286.42633056640625,294.1499938964844,291.8556823730469,291.5307006835937,292.6327209472656,292.0697326660156,286.86248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977246207185,3.2035893937631954e-09,0.000977242947556,-0.0074448459781706,0.0,0.0,0.0,-0.0064009656198322,60.0,7.487163066864014,-0.0,-6.511307049095194e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19757080078125,0.0,0.0,9.171754209091888e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19891357421875,0.0,0.0,9.658299677539615e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103576660156,0.0,0.0,7.133590406738222e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947326660156,0.0,0.0,9.658298949943855e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.197509765625,0.0,0.0,0.0004581479297485,286.42633056640625,294.1499938964844,291.8556823730469,291.5307006835937,292.6327209472656,292.0697326660156,286.86248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977246207185,3.2035893937631954e-09,0.000977242947556,-0.0074448459781706,0.0,0.0,0.0,-0.0064009656198322,60.0,7.487163066864014,-0.0,-6.511307049095194e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032775878906,0.0,0.0,9.197815234074368e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20465087890625,0.0,0.0,9.685743134468794e-05,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159423828125,0.0,0.0,7.153859769459814e-05,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20050048828125,0.0,0.0,9.685742406873032e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032470703125,0.0,0.0,0.0004594497440848,286.4305419921875,294.1499938964844,291.8846740722656,291.5594482421875,292.61993408203125,292.051513671875,286.865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800239931792,3.5282659016644402e-09,0.0009800203843042,-0.008295570500195,0.0,0.0,0.0,-0.0065619270317256,60.0,7.585548400878906,-0.0,-6.54836114222235e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032775878906,0.0,0.0,9.197815234074368e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20465087890625,0.0,0.0,9.685743134468794e-05,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159423828125,0.0,0.0,7.153859769459814e-05,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20050048828125,0.0,0.0,9.685742406873032e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032470703125,0.0,0.0,0.0004594497440848,286.4305419921875,294.1499938964844,291.8846740722656,291.5594482421875,292.61993408203125,292.051513671875,286.865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800239931792,3.5282659016644402e-09,0.0009800203843042,-0.008295570500195,0.0,0.0,0.0,-0.0065619270317256,60.0,7.585548400878906,-0.0,-6.54836114222235e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2061462402344,0.0,0.0,9.20965539989993e-05,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074890136719,0.0,0.0,9.69821194303222e-05,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187194824219,0.0,0.0,7.163068949012086e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.203369140625,0.0,0.0,9.698210487840696e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060852050781,0.0,0.0,0.0004600411921273,286.4326477050781,294.1499938964844,291.8987121582031,291.5733947753906,292.6139831542969,292.0423278808594,286.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812853531911,3.675773241340608e-09,0.0009812816279008,-0.0086820675060153,0.0,0.0,0.0,-0.0066350526176393,60.0,7.630227565765381,-0.0,-6.565230847854765e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090148925781,0.0,0.0,9.22202889341861e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103271484375,0.0,0.0,9.711241000331938e-05,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22149658203125,0.0,0.0,7.172692130552605e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062683105469,0.0,0.0,9.711240272736175e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089538574219,0.0,0.0,0.0004606592410709,286.4347229003906,294.1499938964844,291.9124450683594,291.5870056152344,292.6080017089844,292.0355529785156,286.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982602359727,3.8299212690162684e-09,0.0009825985180214,-0.0090859616175293,0.0,0.0,0.0,-0.0067114639095962,60.0,7.675515174865723,-0.0,-6.582882861039252e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146911621094,0.0,0.0,9.24436462810263e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21600341796875,0.0,0.0,9.73476271610707e-05,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270202636719,0.0,0.0,7.19006493454799e-05,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21197509765625,0.0,0.0,9.734761260915548e-05,298.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146301269531,0.0,0.0,0.0004617749946191,286.4389343261719,294.1499938964844,291.938720703125,291.6130676269531,292.5967102050781,292.0261535644531,286.8718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984982936643,4.1081942292464654e-09,0.0009849787456914,-0.0098150689154863,0.0,0.0,0.0,-0.0068494197912514,60.0,7.759247303009033,-0.0,-6.614808967242426e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146911621094,0.0,0.0,9.24436462810263e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21600341796875,0.0,0.0,9.73476271610707e-05,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270202636719,0.0,0.0,7.19006493454799e-05,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21197509765625,0.0,0.0,9.734761260915548e-05,298.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146301269531,0.0,0.0,0.0004617749946191,286.4389343261719,294.1499938964844,291.938720703125,291.6130676269531,292.5967102050781,292.0261535644531,286.8718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984982936643,4.1081942292464654e-09,0.0009849787456914,-0.0098150689154863,0.0,0.0,0.0,-0.0068494197912514,60.0,7.759247303009033,-0.0,-6.614808967242426e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,9.2650021542795e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216796875,0.0,0.0,9.756493818713352e-05,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325439453125,0.0,0.0,7.206115697044879e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176818847656,0.0,0.0,9.75649309111759e-05,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203063964844,0.0,0.0,0.0004628058522939,286.4430847167969,294.1499938964844,291.9632568359375,291.63739013671875,292.5857849121094,292.0191650390625,286.8752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871834190562,4.365297900932319e-09,0.000987178995274,-0.0104886963963508,0.0,0.0,0.0,-0.0069768857210874,60.0,7.838659763336182,-0.0,-6.644373939934668e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,9.2650021542795e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216796875,0.0,0.0,9.756493818713352e-05,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325439453125,0.0,0.0,7.206115697044879e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176818847656,0.0,0.0,9.75649309111759e-05,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203063964844,0.0,0.0,0.0004628058522939,286.4430847167969,294.1499938964844,291.9632568359375,291.63739013671875,292.5857849121094,292.0191650390625,286.8752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871834190562,4.365297900932319e-09,0.000987178995274,-0.0104886963963508,0.0,0.0,0.0,-0.0069768857210874,60.0,7.838659763336182,-0.0,-6.644373939934668e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259826660156,0.0,0.0,9.28093068068847e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.227294921875,0.0,0.0,9.77326781139709e-05,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.238037109375,0.0,0.0,7.218504470074549e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22332763671875,0.0,0.0,9.773266356205568e-05,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259521484375,0.0,0.0,0.0004636015219148,286.4472351074219,294.1499938964844,291.9857482910156,291.6596984863281,292.5758361816406,292.0170593261719,286.8787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888786589726,4.563734723461721e-09,0.0009888741187751,-0.0110086062923073,0.0,0.0,0.0,-0.0070752506144344,60.0,7.906243324279785,-0.0,-6.667238494628691e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259826660156,0.0,0.0,9.28093068068847e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.227294921875,0.0,0.0,9.77326781139709e-05,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.238037109375,0.0,0.0,7.218504470074549e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22332763671875,0.0,0.0,9.773266356205568e-05,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259521484375,0.0,0.0,0.0004636015219148,286.4472351074219,294.1499938964844,291.9857482910156,291.6596984863281,292.5758361816406,292.0170593261719,286.8787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888786589726,4.563734723461721e-09,0.0009888741187751,-0.0110086062923073,0.0,0.0,0.0,-0.0070752506144344,60.0,7.906243324279785,-0.0,-6.667238494628691e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315979003906,0.0,0.0,9.295603376813232e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328796386719,0.0,0.0,9.788718307390808e-05,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434997558594,0.0,0.0,7.229916809592396e-05,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22900390625,0.0,0.0,9.788717579795048e-05,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315673828125,0.0,0.0,0.0004643344436772,286.4513854980469,294.1499938964844,292.0059509277344,291.6797180175781,292.56610107421875,292.0170288085937,286.88238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904456092044,4.746533388555463e-09,0.0009904409525915,-0.0114875305444002,0.0,0.0,0.0,-0.007165890187025,60.0,7.969998359680176,-0.0,-6.68833592953888e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315979003906,0.0,0.0,9.295603376813232e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328796386719,0.0,0.0,9.788718307390808e-05,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434997558594,0.0,0.0,7.229916809592396e-05,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22900390625,0.0,0.0,9.788717579795048e-05,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315673828125,0.0,0.0,0.0004643344436772,286.4513854980469,294.1499938964844,292.0059509277344,291.6797180175781,292.56610107421875,292.0170288085937,286.88238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904456092044,4.746533388555463e-09,0.0009904409525915,-0.0114875305444002,0.0,0.0,0.0,-0.007165890187025,60.0,7.969998359680176,-0.0,-6.68833592953888e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344055175781,0.0,0.0,9.30241876631044e-05,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356872558594,0.0,0.0,9.7958960395772e-05,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462463378906,0.0,0.0,7.23521807231009e-05,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318115234375,0.0,0.0,9.795894584385678e-05,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.234375,0.0,0.0,0.0004646749002858,286.4534606933594,294.1499938964844,292.0151062011719,291.68878173828125,292.561279296875,292.017578125,286.8841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911699453368,4.8314441336572145e-09,0.0009911650558933,-0.0117099937051534,0.0,0.0,0.0,-0.0072079747915267,60.0,8.001255989074707,-0.0,-6.698147103634255e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371826171875,0.0,0.0,9.306192077929154e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23846435546875,0.0,0.0,9.799868712434544e-05,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489624023437,0.0,0.0,7.23815246601589e-05,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.234619140625,0.0,0.0,9.799867984838784e-05,298.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371520996094,0.0,0.0,0.0004648633766919,286.4555053710937,294.1499938964844,292.0235900878906,291.6972045898437,292.5568542480469,292.0194702148437,286.8861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915707632899,4.878443871092486e-09,0.0009915658738464,-0.0118331313133239,0.0,0.0,0.0,-0.007231269031763,60.0,8.025177955627441,-0.0,-6.703580623934613e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427673339844,0.0,0.0,9.313918417319655e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439880371094,0.0,0.0,9.808005415834486e-05,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543640136719,0.0,0.0,7.244162407005206e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2402038574219,0.0,0.0,9.808004688238724e-05,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427062988281,0.0,0.0,0.0004652493516914,286.4596252441406,294.1499938964844,292.0383605957031,291.7118530273437,292.5479431152344,292.0233154296875,286.8899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923967299982,4.974703760041166e-09,0.0009923918405547,-0.0120853213593363,0.0,0.0,0.0,-0.0072790035046637,60.0,8.072884559631348,-0.0,-6.714716249689445e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427673339844,0.0,0.0,9.313918417319655e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439880371094,0.0,0.0,9.808005415834486e-05,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543640136719,0.0,0.0,7.244162407005206e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2402038574219,0.0,0.0,9.808004688238724e-05,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427062988281,0.0,0.0,0.0004652493516914,286.4596252441406,294.1499938964844,292.0383605957031,291.7118530273437,292.5479431152344,292.0233154296875,286.8899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923967299982,4.974703760041166e-09,0.0009923918405547,-0.0120853213593363,0.0,0.0,0.0,-0.0072790035046637,60.0,8.072884559631348,-0.0,-6.714716249689445e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,9.318704542238264e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24951171875,0.0,0.0,9.813045471673831e-05,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.259765625,0.0,0.0,7.24788405932486e-05,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457580566406,0.0,0.0,9.813044016482309e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,0.0004654884105548,286.4637145996094,294.1499938964844,292.04998779296875,291.723388671875,292.539306640625,292.0280456542969,286.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929061634466,5.034319183749858e-09,0.0009929011575877,-0.0122415078803896,0.0,0.0,0.0,-0.0073085553012788,60.0,8.11219596862793,-0.0,-6.721617040739147e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,9.318704542238264e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24951171875,0.0,0.0,9.813045471673831e-05,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.259765625,0.0,0.0,7.24788405932486e-05,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457580566406,0.0,0.0,9.813044016482309e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,0.0004654884105548,286.4637145996094,294.1499938964844,292.04998779296875,291.723388671875,292.539306640625,292.0280456542969,286.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929061634466,5.034319183749858e-09,0.0009929011575877,-0.0122415078803896,0.0,0.0,0.0,-0.0073085553012788,60.0,8.11219596862793,-0.0,-6.721617040739147e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537841796875,0.0,0.0,9.321016113972291e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550048828125,0.0,0.0,9.815480007091536e-05,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651062011719,0.0,0.0,7.249682676047087e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25128173828125,0.0,0.0,9.815478551900014e-05,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25372314453125,0.0,0.0,0.000465603894554,286.4677734375,294.1499938964844,292.0577697753906,291.7311096191406,292.5310363769531,292.0330505371094,286.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931499371305,5.063113484027326e-09,0.0009931449312716,-0.0123169478029012,0.0,0.0,0.0,-0.0073228175751864,60.0,8.141240119934082,-0.0,-6.724952328340805e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537841796875,0.0,0.0,9.321016113972291e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550048828125,0.0,0.0,9.815480007091536e-05,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651062011719,0.0,0.0,7.249682676047087e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25128173828125,0.0,0.0,9.815478551900014e-05,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25372314453125,0.0,0.0,0.000465603894554,286.4677734375,294.1499938964844,292.0577697753906,291.7311096191406,292.5310363769531,292.0330505371094,286.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931499371305,5.063113484027326e-09,0.0009931449312716,-0.0123169478029012,0.0,0.0,0.0,-0.0073228175751864,60.0,8.141240119934082,-0.0,-6.724952328340805e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
