time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812980,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,9.323192352894694e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26043701171875,0.0,0.0,9.817771933740004e-05,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704467773437,0.0,0.0,7.251375063788146e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567749023437,0.0,0.0,9.817770478548482e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592163085937,0.0,0.0,0.0004657125973608,286.4718322753906,294.1499938964844,292.0613708496094,291.73468017578125,292.5229187011719,292.0374755859375,286.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933817200362,5.090218024861315e-09,0.0009933765977621,-0.0123879574239254,0.0,0.0,0.0,-0.0073362537659704,60.0,8.161937713623047,-0.0,-6.728091506147393e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,9.323192352894694e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26043701171875,0.0,0.0,9.817771933740004e-05,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704467773437,0.0,0.0,7.251375063788146e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567749023437,0.0,0.0,9.817770478548482e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592163085937,0.0,0.0,0.0004657125973608,286.4718322753906,294.1499938964844,292.0613708496094,291.73468017578125,292.5229187011719,292.0374755859375,286.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933817200362,5.090218024861315e-09,0.0009933765977621,-0.0123879574239254,0.0,0.0,0.0,-0.0073362537659704,60.0,8.161937713623047,-0.0,-6.728091506147393e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,9.324264829047024e-05,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631530761719,0.0,0.0,9.818900434765963e-05,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731018066406,0.0,0.0,7.252208888530731e-05,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.259521484375,0.0,0.0,9.818899707170203e-05,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619323730469,0.0,0.0,0.0004657661775127,286.4738464355469,294.1499938964844,292.0617370605469,291.7350158691406,292.5189208984375,292.0392150878906,286.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934958070516,5.1035708992230874e-09,0.0009934908011928,-0.0124229406937956,0.0,0.0,0.0,-0.0073428731411695,60.0,8.168754577636719,-0.0,-6.729638357683143e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646789550781,0.0,0.0,9.325327118858696e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.265869140625,0.0,0.0,9.820018749451263e-05,298.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,7.253034709719941e-05,298.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26226806640625,0.0,0.0,9.820018021855505e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646484375,0.0,0.0,0.0004658192337956,286.4758605957031,294.1499938964844,292.0611877441406,291.7344970703125,292.5149230957031,292.0406494140625,286.90655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.1167985404276806e-09,0.0009936038404703,-0.0124575952067971,0.0,0.0,0.0,-0.0073494305834174,60.0,8.174070358276367,-0.0,-6.731170998364179e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701110839844,0.0,0.0,9.32742259465158e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712707519531,0.0,0.0,9.822226274991408e-05,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.281005859375,0.0,0.0,7.25466525182128e-05,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677001953125,0.0,0.0,9.822224819799884e-05,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2700500488281,0.0,0.0,0.0004659239202737,286.4798889160156,294.1499938964844,292.0575866699219,291.7309265136719,292.5069580078125,292.0428466796875,286.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142902992361087e-09,0.0009938271250575,-0.0125259859487414,0.0,0.0,0.0,-0.0073623722419142,60.0,8.181464195251465,-0.0,-6.734196489333044e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701110839844,0.0,0.0,9.32742259465158e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712707519531,0.0,0.0,9.822226274991408e-05,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.281005859375,0.0,0.0,7.25466525182128e-05,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677001953125,0.0,0.0,9.822224819799884e-05,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2700500488281,0.0,0.0,0.0004659239202737,286.4798889160156,294.1499938964844,292.0575866699219,291.7309265136719,292.5069580078125,292.0428466796875,286.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142902992361087e-09,0.0009938271250575,-0.0125259859487414,0.0,0.0,0.0,-0.0073623722419142,60.0,8.181464195251465,-0.0,-6.734196489333044e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754821777344,0.0,0.0,9.329450404038651e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2766418457031,0.0,0.0,9.82436104095541e-05,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862548828125,0.0,0.0,7.256241951836273e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731018066406,0.0,0.0,9.824360313359648e-05,298.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754211425781,0.0,0.0,0.0004660252016037,286.48388671875,294.1499938964844,292.0509948730469,291.724365234375,292.4989929199219,292.0432434082031,286.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681539048331615e-09,0.0009940430754795,-0.0125921396538615,0.0,0.0,0.0,-0.0073748901486396,60.0,8.181231498718262,-0.0,-6.73712321486164e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754821777344,0.0,0.0,9.329450404038651e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2766418457031,0.0,0.0,9.82436104095541e-05,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862548828125,0.0,0.0,7.256241951836273e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731018066406,0.0,0.0,9.824360313359648e-05,298.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754211425781,0.0,0.0,0.0004660252016037,286.48388671875,294.1499938964844,292.0509948730469,291.724365234375,292.4989929199219,292.0432434082031,286.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681539048331615e-09,0.0009940430754795,-0.0125921396538615,0.0,0.0,0.0,-0.0073748901486396,60.0,8.181231498718262,-0.0,-6.73712321486164e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28082275390625,0.0,0.0,9.331428736913948e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.281982421875,0.0,0.0,9.826444875216112e-05,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,7.257780816871673e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27850341796875,0.0,0.0,9.82644414762035e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807922363281,0.0,0.0,0.000466124038212,286.48785400390625,294.1499938964844,292.0417785644531,291.7152404785156,292.490966796875,292.04180908203125,286.9200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192799523712209e-09,0.000994253787212,-0.012656707316637,0.0,0.0,0.0,-0.007387108169496,60.0,8.17502498626709,-0.0,-6.739980307202131e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28082275390625,0.0,0.0,9.331428736913948e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.281982421875,0.0,0.0,9.826444875216112e-05,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,7.257780816871673e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27850341796875,0.0,0.0,9.82644414762035e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807922363281,0.0,0.0,0.000466124038212,286.48785400390625,294.1499938964844,292.0417785644531,291.7152404785156,292.490966796875,292.04180908203125,286.9200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192799523712209e-09,0.000994253787212,-0.012656707316637,0.0,0.0,0.0,-0.007387108169496,60.0,8.17502498626709,-0.0,-6.739980307202131e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861633300781,0.0,0.0,9.333350317319856e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28729248046875,0.0,0.0,9.828468319028616e-05,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29669189453125,0.0,0.0,7.259275298565626e-05,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838439941406,0.0,0.0,9.828466863837092e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861022949219,0.0,0.0,0.0004662200226448,286.4918212890625,294.1499938964844,292.03033447265625,291.7038879394531,292.4828796386719,292.0385131835937,286.9246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193927764892,0.0,0.0,0.0,-0.0073989699594676,60.0,8.163558006286621,-0.0,-6.742754976585277e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861633300781,0.0,0.0,9.333350317319856e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28729248046875,0.0,0.0,9.828468319028616e-05,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29669189453125,0.0,0.0,7.259275298565626e-05,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838439941406,0.0,0.0,9.828466863837092e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861022949219,0.0,0.0,0.0004662200226448,286.4918212890625,294.1499938964844,292.03033447265625,291.7038879394531,292.4828796386719,292.0385131835937,286.9246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193927764892,0.0,0.0,0.0,-0.0073989699594676,60.0,8.163558006286621,-0.0,-6.742754976585277e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.288818359375,0.0,0.0,9.334282367490232e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899169921875,0.0,0.0,9.829449845710768e-05,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992858886719,0.0,0.0,7.26000071153976e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864990234375,0.0,0.0,9.829449118115008e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28875732421875,0.0,0.0,0.0004662665887735,286.4938049316406,294.1499938964844,292.0238952636719,291.697509765625,292.478759765625,292.0359191894531,286.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339983176511e-09,0.000994557631202,-0.0127498172223567,0.0,0.0,0.0,-0.0074047264643013,60.0,8.1555814743042,-0.0,-6.744102165612277e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914428710937,0.0,0.0,9.33520495891571e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925720214844,0.0,0.0,9.830421186052264e-05,298.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018493652344,0.0,0.0,7.260717393364757e-05,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2891540527344,0.0,0.0,9.83041973086074e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914123535156,0.0,0.0,0.0004663126601371,286.49578857421875,294.1499938964844,292.0170288085937,291.6907043457031,292.474609375,292.032958984375,286.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239824574232443e-09,0.0009946557693183,-0.0127799054607748,0.0,0.0,0.0,-0.0074104201048612,60.0,8.146782875061035,-0.0,-6.745434433241827e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967224121094,0.0,0.0,9.33701521717012e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978210449219,0.0,0.0,9.83232748694718e-05,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070068359375,0.0,0.0,7.262126018758863e-05,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944641113281,0.0,0.0,9.832326031755656e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29669189453125,0.0,0.0,0.0004664030857384,286.4997253417969,294.1499938964844,292.0022888183594,291.67608642578125,292.4662475585937,292.02618408203125,286.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370095238111e-09,0.0009948486695066,-0.0128389708697795,0.0,0.0,0.0,-0.0074215973727405,60.0,8.127477645874023,-0.0,-6.748049230509423e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967224121094,0.0,0.0,9.33701521717012e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978210449219,0.0,0.0,9.83232748694718e-05,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070068359375,0.0,0.0,7.262126018758863e-05,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944641113281,0.0,0.0,9.832326031755656e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29669189453125,0.0,0.0,0.0004664030857384,286.4997253417969,294.1499938964844,292.0022888183594,291.67608642578125,292.4662475585937,292.02618408203125,286.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370095238111e-09,0.0009948486695066,-0.0128389708697795,0.0,0.0,0.0,-0.0074215973727405,60.0,8.127477645874023,-0.0,-6.748049230509423e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019714355469,0.0,0.0,9.33873961912468e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030700683594,0.0,0.0,9.83414356596768e-05,298.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121337890625,0.0,0.0,7.263466977747157e-05,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.0,0.0,9.834142110776156e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30194091796875,0.0,0.0,0.0004664892330765,286.503662109375,294.1499938964844,291.98651123046875,291.6604309082031,292.4577331542969,292.0177307128906,286.93914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.2838480257833e-09,0.0009950323728844,-0.0128952395170927,0.0,0.0,0.0,-0.0074322447180747,60.0,8.104645729064941,-0.0,-6.75054181442647e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019714355469,0.0,0.0,9.33873961912468e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030700683594,0.0,0.0,9.83414356596768e-05,298.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121337890625,0.0,0.0,7.263466977747157e-05,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.0,0.0,9.834142110776156e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30194091796875,0.0,0.0,0.0004664892330765,286.503662109375,294.1499938964844,291.98651123046875,291.6604309082031,292.4577331542969,292.0177307128906,286.93914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.2838480257833e-09,0.0009950323728844,-0.0128952395170927,0.0,0.0,0.0,-0.0074322447180747,60.0,8.104645729064941,-0.0,-6.75054181442647e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30718994140625,0.0,0.0,9.340397809864952e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082580566406,0.0,0.0,9.835889795795084e-05,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,7.264757005032152e-05,298.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30499267578125,0.0,0.0,9.835889068199322e-05,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3071594238281,0.0,0.0,0.0004665720916818,286.507568359375,294.1499938964844,291.9700622558594,291.64410400390625,292.4490661621094,292.0078125,286.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503503111846e-09,0.0009952089749276,-0.0129493530839681,0.0,0.0,0.0,-0.0074424846097826,60.0,8.079427719116211,-0.0,-6.752938475074188e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30718994140625,0.0,0.0,9.340397809864952e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082580566406,0.0,0.0,9.835889795795084e-05,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,7.264757005032152e-05,298.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30499267578125,0.0,0.0,9.835889068199322e-05,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3071594238281,0.0,0.0,0.0004665720916818,286.507568359375,294.1499938964844,291.9700622558594,291.64410400390625,292.4490661621094,292.0078125,286.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503503111846e-09,0.0009952089749276,-0.0129493530839681,0.0,0.0,0.0,-0.0074424846097826,60.0,8.079427719116211,-0.0,-6.752938475074188e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124084472656,0.0,0.0,9.341974509879948e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,9.83755016932264e-05,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,7.265983003890142e-05,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102111816406,0.0,0.0,9.837548714131116e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123474121094,0.0,0.0,0.0004666508175432,286.511474609375,294.1499938964844,291.95330810546875,291.6275329589844,292.44024658203125,291.99676513671875,286.9491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241357989008975e-09,0.0009953768458217,-0.0130007853731513,0.0,0.0,0.0,-0.0074522169306874,60.0,8.052532196044922,-0.0,-6.755217185627771e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124084472656,0.0,0.0,9.341974509879948e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,9.83755016932264e-05,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,7.265983003890142e-05,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102111816406,0.0,0.0,9.837548714131116e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123474121094,0.0,0.0,0.0004666508175432,286.511474609375,294.1499938964844,291.95330810546875,291.6275329589844,292.44024658203125,291.99676513671875,286.9491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241357989008975e-09,0.0009953768458217,-0.0130007853731513,0.0,0.0,0.0,-0.0074522169306874,60.0,8.052532196044922,-0.0,-6.755217185627771e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149719238281,0.0,0.0,9.342726116301492e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160400390625,0.0,0.0,9.8383410659153e-05,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248291015625,0.0,0.0,7.266567263286561e-05,298.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31280517578125,0.0,0.0,9.83834033831954e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31494140625,0.0,0.0,0.0004666883614845,286.513427734375,294.1499938964844,291.9449768066406,291.6192321777344,292.4357604980469,291.9908142089844,286.95166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333492758552438e-09,0.0009954567067325,-0.0130252996459603,0.0,0.0,0.0,-0.007456854917109,60.0,8.038679122924805,-0.0,-6.756303605470748e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31756591796875,0.0,0.0,9.343462443212049e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.318603515625,0.0,0.0,9.839115955401212e-05,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32733154296875,0.0,0.0,7.267139881150797e-05,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153991699219,0.0,0.0,9.83911522780545e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175048828125,0.0,0.0,0.0004667251196224,286.515380859375,294.1499938964844,291.93670654296875,291.6110534667969,292.4312438964844,291.9847717285156,286.9541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342660536200583e-09,0.0009955350542441,-0.013049317523837,0.0,0.0,0.0,-0.0074613993056118,60.0,8.024740219116211,-0.0,-6.757367998488918e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227233886719,0.0,0.0,9.34487979975529e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32373046875,0.0,0.0,9.840608981903642e-05,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323669433594,0.0,0.0,7.268242188729346e-05,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205871582031,0.0,0.0,9.84060752671212e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226623535156,0.0,0.0,0.0004667959292419,286.5192565917969,294.1499938964844,291.9205627441406,291.5950622558594,292.42218017578125,291.97247314453125,286.9593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360312194113703e-09,0.0009956861613318,-0.013095561414957,0.0,0.0,0.0,-0.0074701514095067,60.0,7.99682092666626,-0.0,-6.759417203738849e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227233886719,0.0,0.0,9.34487979975529e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32373046875,0.0,0.0,9.840608981903642e-05,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323669433594,0.0,0.0,7.268242188729346e-05,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205871582031,0.0,0.0,9.84060752671212e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226623535156,0.0,0.0,0.0004667959292419,286.5192565917969,294.1499938964844,291.9205627441406,291.5950622558594,292.42218017578125,291.97247314453125,286.9593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360312194113703e-09,0.0009956861613318,-0.013095561414957,0.0,0.0,0.0,-0.0074701514095067,60.0,7.99682092666626,-0.0,-6.759417203738849e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3278503417969,0.0,0.0,9.346182196168228e-05,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.328857421875,0.0,0.0,9.841980499913916e-05,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373718261719,0.0,0.0,7.26925500202924e-05,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32574462890625,0.0,0.0,9.841979772318156e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277893066406,0.0,0.0,0.0004668610054068,286.52313232421875,294.1499938964844,291.9053649902344,291.5799560546875,292.4130554199219,291.9600524902344,286.9644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532552503477e-09,0.0009958249283954,-0.0131380558013916,0.0,0.0,0.0,-0.007478192448616,60.0,7.969446182250977,-0.0,-6.761300852531349e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3278503417969,0.0,0.0,9.346182196168228e-05,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.328857421875,0.0,0.0,9.841980499913916e-05,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373718261719,0.0,0.0,7.26925500202924e-05,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32574462890625,0.0,0.0,9.841979772318156e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277893066406,0.0,0.0,0.0004668610054068,286.52313232421875,294.1499938964844,291.9053649902344,291.5799560546875,292.4130554199219,291.9600524902344,286.9644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532552503477e-09,0.0009958249283954,-0.0131380558013916,0.0,0.0,0.0,-0.007478192448616,60.0,7.969446182250977,-0.0,-6.761300852531349e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329467773437,0.0,0.0,9.347402374260128e-05,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3339538574219,0.0,0.0,9.84326543402858e-05,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423767089844,0.0,0.0,7.270204514497891e-05,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33087158203125,0.0,0.0,9.84326470643282e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329162597656,0.0,0.0,0.0004669219779316,286.5270080566406,294.1499938964844,291.89141845703125,291.566162109375,292.40386962890625,291.9477233886719,286.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959549643099,-0.0131778726354241,0.0,0.0,0.0,-0.0074857273139059,60.0,7.942861557006836,-0.0,-6.763065840686977e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329467773437,0.0,0.0,9.347402374260128e-05,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3339538574219,0.0,0.0,9.84326543402858e-05,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423767089844,0.0,0.0,7.270204514497891e-05,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33087158203125,0.0,0.0,9.84326470643282e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329162597656,0.0,0.0,0.0004669219779316,286.5270080566406,294.1499938964844,291.89141845703125,291.566162109375,292.40386962890625,291.9477233886719,286.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959549643099,-0.0131778726354241,0.0,0.0,0.0,-0.0074857273139059,60.0,7.942861557006836,-0.0,-6.763065840686977e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380432128906,0.0,0.0,9.348499588668346e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33905029296875,0.0,0.0,9.844420856097712e-05,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34735107421875,0.0,0.0,7.271057984326035e-05,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33599853515625,0.0,0.0,9.844420128501952e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380126953125,0.0,0.0,0.0004669767804443,286.5308837890625,294.1499938964844,291.879150390625,291.5539855957031,292.3946838378906,291.9356994628906,286.974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960770839825,5.405393022073213e-09,0.0009960717288777,-0.0132136633619666,0.0,0.0,0.0,-0.0074924998916685,60.0,7.917823314666748,-0.0,-6.764652482615929e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380432128906,0.0,0.0,9.348499588668346e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33905029296875,0.0,0.0,9.844420856097712e-05,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34735107421875,0.0,0.0,7.271057984326035e-05,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33599853515625,0.0,0.0,9.844420128501952e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380126953125,0.0,0.0,0.0004669767804443,286.5308837890625,294.1499938964844,291.879150390625,291.5539855957031,292.3946838378906,291.9356994628906,286.974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960770839825,5.405393022073213e-09,0.0009960717288777,-0.0132136633619666,0.0,0.0,0.0,-0.0074924998916685,60.0,7.917823314666748,-0.0,-6.764652482615929e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.340576171875,0.0,0.0,9.348994353786112e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415832519531,0.0,0.0,9.844941814662889e-05,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.349853515625,0.0,0.0,7.271442882483825e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,9.844941087067129e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3405456542969,0.0,0.0,0.0004670014895964,286.5328063964844,294.1499938964844,291.873779296875,291.5486755371094,292.3900756835937,291.9299621582031,286.9774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411553427592253e-09,0.0009961242321878,-0.0132298022508621,0.0,0.0,0.0,-0.0074955532327294,60.0,7.906375885009766,-0.0,-6.765368709693578e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431091308594,0.0,0.0,9.349467291031031e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441162109375,0.0,0.0,9.84544021775946e-05,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523254394531,0.0,0.0,7.271810318343341e-05,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410949707031,0.0,0.0,9.845438762567936e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34307861328125,0.0,0.0,0.0004670251219067,286.53472900390625,294.1499938964844,291.86895751953125,291.5438842773437,292.385498046875,291.92437744140625,286.9801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441606425655e-09,0.0009961745236068,-0.0132452277466654,0.0,0.0,0.0,-0.0074984719976782,60.0,7.895462512969971,-0.0,-6.766052251805378e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481750488281,0.0,0.0,9.350344043923542e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3491516113281,0.0,0.0,9.84636280918494e-05,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,7.27249207557179e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34619140625,0.0,0.0,9.846362081589176e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34814453125,0.0,0.0,0.0004670688940677,286.5386047363281,294.1499938964844,291.8612365722656,291.5362243652344,292.3763732910156,291.91363525390625,286.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,7.875091075897217,-0.0,-6.76732057058871e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481750488281,0.0,0.0,9.350344043923542e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3491516113281,0.0,0.0,9.84636280918494e-05,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,7.27249207557179e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34619140625,0.0,0.0,9.846362081589176e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34814453125,0.0,0.0,0.0004670688940677,286.5386047363281,294.1499938964844,291.8612365722656,291.5362243652344,292.3763732910156,291.91363525390625,286.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,7.875091075897217,-0.0,-6.76732057058871e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3532409667969,0.0,0.0,9.351058542961256e-05,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35418701171875,0.0,0.0,9.847115143202244e-05,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622131347656,0.0,0.0,7.273047958733514e-05,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35125732421875,0.0,0.0,9.847114415606484e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531799316406,0.0,0.0,0.0004671046044677,286.5424499511719,294.1499938964844,291.8563537597656,291.5313720703125,292.3673400878906,291.90411376953125,286.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,7.858716011047363,-0.0,-6.768353699726505e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3532409667969,0.0,0.0,9.351058542961256e-05,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35418701171875,0.0,0.0,9.847115143202244e-05,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622131347656,0.0,0.0,7.273047958733514e-05,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35125732421875,0.0,0.0,9.847114415606484e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531799316406,0.0,0.0,0.0004671046044677,286.5424499511719,294.1499938964844,291.8563537597656,291.5313720703125,292.3673400878906,291.90411376953125,286.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,7.858716011047363,-0.0,-6.768353699726505e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582458496094,0.0,0.0,9.35164644033648e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592224121094,0.0,0.0,9.847734327195212e-05,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671264648437,0.0,0.0,7.273504888871685e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562927246094,0.0,0.0,9.847733599599452e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35821533203125,0.0,0.0,0.0004671339702326,286.5462951660156,294.1499938964844,291.8547058105469,291.5297546386719,292.3584289550781,291.89605712890625,286.9960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,7.846625328063965,-0.0,-6.76920421938121e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
