time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815320,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582458496094,0.0,0.0,9.35164644033648e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592224121094,0.0,0.0,9.847734327195212e-05,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671264648437,0.0,0.0,7.273504888871685e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562927246094,0.0,0.0,9.847733599599452e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35821533203125,0.0,0.0,0.0004671339702326,286.5462951660156,294.1499938964844,291.8547058105469,291.5297546386719,292.3584289550781,291.89605712890625,286.9960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,7.846625328063965,-0.0,-6.76920421938121e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36328125,0.0,0.0,9.35207717702724e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641967773437,0.0,0.0,9.848188346950336e-05,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720397949219,0.0,0.0,7.273840310517699e-05,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.361328125,0.0,0.0,9.848186891758814e-05,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3632202148437,0.0,0.0,0.0004671554779633,286.5501403808594,294.1499938964844,291.856689453125,291.5317077636719,292.34979248046875,291.8901062011719,287.0013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,7.840173244476318,-0.0,-6.769826654817734e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36328125,0.0,0.0,9.35207717702724e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641967773437,0.0,0.0,9.848188346950336e-05,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720397949219,0.0,0.0,7.273840310517699e-05,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.361328125,0.0,0.0,9.848186891758814e-05,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3632202148437,0.0,0.0,0.0004671554779633,286.5501403808594,294.1499938964844,291.856689453125,291.5317077636719,292.34979248046875,291.8901062011719,287.0013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,7.840173244476318,-0.0,-6.769826654817734e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3657531738281,0.0,0.0,9.352222696179524e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36669921875,0.0,0.0,9.848341869655997e-05,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744812011719,0.0,0.0,7.27395381545648e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638610839844,0.0,0.0,9.848341142060236e-05,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36572265625,0.0,0.0,0.0004671627830248,286.5520324707031,294.1499938964844,291.8591613769531,291.5341491699219,292.3456115722656,291.8883361816406,287.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742612905264e-09,0.0009964680066332,-0.0133350891992449,0.0,0.0,0.0,-0.0075154770165681,60.0,7.83995246887207,-0.0,-6.770037686010255e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682556152344,0.0,0.0,9.352376218885183e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3691711425781,0.0,0.0,9.84850266831927e-05,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3769226074219,0.0,0.0,7.274072413565591e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663635253906,0.0,0.0,9.848501940723509e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36822509765625,0.0,0.0,0.0004671704082284,286.553955078125,294.1499938964844,291.8626708984375,291.53765869140625,292.3414001464844,291.8862609863281,287.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,7.838949203491211,-0.0,-6.770258664801079e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37322998046875,0.0,0.0,9.352493361802772e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741455078125,0.0,0.0,9.848626359598712e-05,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817749023437,0.0,0.0,7.274163363035768e-05,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.371337890625,0.0,0.0,9.84862563200295e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731994628906,0.0,0.0,0.0004671762580983,286.55780029296875,294.1499938964844,291.8730773925781,291.5479736328125,292.3334350585937,291.8856506347656,287.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,7.845687389373779,-0.0,-6.770427773972187e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37322998046875,0.0,0.0,9.352493361802772e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741455078125,0.0,0.0,9.848626359598712e-05,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817749023437,0.0,0.0,7.274163363035768e-05,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.371337890625,0.0,0.0,9.84862563200295e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731994628906,0.0,0.0,0.0004671762580983,286.55780029296875,294.1499938964844,291.8730773925781,291.5479736328125,292.3334350585937,291.8856506347656,287.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,7.845687389373779,-0.0,-6.770427773972187e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782043457031,0.0,0.0,9.352491179015487e-05,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37908935546875,0.0,0.0,9.848624176811428e-05,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866271972656,0.0,0.0,7.274161907844245e-05,298.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763427734375,0.0,0.0,9.848622721619904e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3781433105469,0.0,0.0,0.0004671761707868,286.5616149902344,294.1499938964844,291.8883056640625,291.56304931640625,292.3258361816406,291.8876953125,287.0174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,7.858396053314209,-0.0,-6.770423510715774e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782043457031,0.0,0.0,9.352491179015487e-05,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37908935546875,0.0,0.0,9.848624176811428e-05,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866271972656,0.0,0.0,7.274161907844245e-05,298.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763427734375,0.0,0.0,9.848622721619904e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3781433105469,0.0,0.0,0.0004671761707868,286.5616149902344,294.1499938964844,291.8883056640625,291.56304931640625,292.3258361816406,291.8876953125,287.0174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,7.858396053314209,-0.0,-6.770423510715774e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38311767578125,0.0,0.0,9.352311462862416e-05,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.384033203125,0.0,0.0,9.848435001913458e-05,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914794921875,0.0,0.0,7.274022209458053e-05,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812866210937,0.0,0.0,9.848433546721937e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830871582031,0.0,0.0,0.0004671671777032,286.5654296875,294.1499938964844,291.90869140625,291.5832824707031,292.3187866210937,291.8931884765625,287.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,7.879332542419434,-0.0,-6.770162741531749e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38311767578125,0.0,0.0,9.352311462862416e-05,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.384033203125,0.0,0.0,9.848435001913458e-05,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914794921875,0.0,0.0,7.274022209458053e-05,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812866210937,0.0,0.0,9.848433546721937e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830871582031,0.0,0.0,0.0004671671777032,286.5654296875,294.1499938964844,291.90869140625,291.5832824707031,292.3187866210937,291.8931884765625,287.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,7.879332542419434,-0.0,-6.770162741531749e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880615234375,0.0,0.0,9.351982589578256e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3889465332031,0.0,0.0,9.848088666331024e-05,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39630126953125,0.0,0.0,7.273766823345795e-05,298.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38623046875,0.0,0.0,9.848087938735262e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880310058594,0.0,0.0,0.0004671507922466,286.5692443847656,294.1499938964844,291.9346618652344,291.6090393066406,292.3123474121094,291.9024353027344,287.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,7.90884256362915,-0.0,-6.76968667789879e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880615234375,0.0,0.0,9.351982589578256e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3889465332031,0.0,0.0,9.848088666331024e-05,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39630126953125,0.0,0.0,7.273766823345795e-05,298.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38623046875,0.0,0.0,9.848087938735262e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880310058594,0.0,0.0,0.0004671507922466,286.5692443847656,294.1499938964844,291.9346618652344,291.6090393066406,292.3123474121094,291.9024353027344,287.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,7.90884256362915,-0.0,-6.76968667789879e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905029296875,0.0,0.0,9.35174321057275e-05,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3913879394531,0.0,0.0,9.847836190601812e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3987121582031,0.0,0.0,7.273579831235111e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887023925781,0.0,0.0,9.84783546300605e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3904724121094,0.0,0.0,0.0004671388014685,286.5711669921875,294.1499938964844,291.94989013671875,291.6241149902344,292.3094482421875,291.9091491699219,287.03106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445725648201005e-09,0.0009964165510609,-0.0133193265646696,0.0,0.0,0.0,-0.0075124944560229,60.0,7.928276062011719,-0.0,-6.769338511958267e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929748535156,0.0,0.0,9.351479820907116e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938293457031,0.0,0.0,9.847559704212472e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010925292969,0.0,0.0,7.273375376826152e-05,298.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39117431640625,0.0,0.0,9.84755897661671e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929443359375,0.0,0.0,0.000467125675641,286.57305908203125,294.1499938964844,291.96661376953125,291.6407165527344,292.3067321777344,291.916748046875,287.0338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,7.949562549591064,-0.0,-6.7689576610519e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978576660156,0.0,0.0,9.350878826808184e-05,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3987121582031,0.0,0.0,9.846925968304276e-05,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058837890625,0.0,0.0,7.272908260347322e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960876464844,0.0,0.0,9.846925240708516e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978271484375,0.0,0.0,0.0004670956404879,286.5768737792969,294.1499938964844,292.00494384765625,291.6787109375,292.3016662597656,291.93408203125,287.0392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.000996324699372,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,7.996770858764648,-0.0,-6.768086535657859e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978576660156,0.0,0.0,9.350878826808184e-05,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3987121582031,0.0,0.0,9.846925968304276e-05,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058837890625,0.0,0.0,7.272908260347322e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960876464844,0.0,0.0,9.846925240708516e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978271484375,0.0,0.0,0.0004670956404879,286.5768737792969,294.1499938964844,292.00494384765625,291.6787109375,292.3016662597656,291.93408203125,287.0392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.000996324699372,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,7.996770858764648,-0.0,-6.768086535657859e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027404785156,0.0,0.0,9.350077743874864e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035949707031,0.0,0.0,9.846083412412554e-05,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106750488281,0.0,0.0,7.272285438375548e-05,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010009765625,0.0,0.0,9.846081957221033e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027099609375,0.0,0.0,0.0004670556518249,286.5806884765625,294.1499938964844,292.04998779296875,291.723388671875,292.297607421875,291.956787109375,287.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.05628490447998,-0.0,-6.766926929913097e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027404785156,0.0,0.0,9.350077743874864e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035949707031,0.0,0.0,9.846083412412554e-05,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106750488281,0.0,0.0,7.272285438375548e-05,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010009765625,0.0,0.0,9.846081957221033e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027099609375,0.0,0.0,0.0004670556518249,286.5806884765625,294.1499938964844,292.04998779296875,291.723388671875,292.297607421875,291.956787109375,287.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.05628490447998,-0.0,-6.766926929913097e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076232910156,0.0,0.0,9.349059109808876e-05,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.408447265625,0.0,0.0,9.8450094810687e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154663085937,0.0,0.0,7.271492358995602e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058837890625,0.0,0.0,9.84500875347294e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075622558594,0.0,0.0,0.0004670047201216,286.5845031738281,294.1499938964844,292.09918212890625,291.7703552246094,292.29449462890625,291.9840393066406,287.0502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.013231661170721,0.0,0.0,0.0,-0.0074959062039852,60.0,8.121031761169434,-0.0,-6.765451132650925e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076232910156,0.0,0.0,9.349059109808876e-05,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.408447265625,0.0,0.0,9.8450094810687e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154663085937,0.0,0.0,7.271492358995602e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058837890625,0.0,0.0,9.84500875347294e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075622558594,0.0,0.0,0.0004670047201216,286.5845031738281,294.1499938964844,292.09918212890625,291.7703552246094,292.29449462890625,291.9840393066406,287.0502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.013231661170721,0.0,0.0,0.0,-0.0074959062039852,60.0,8.121031761169434,-0.0,-6.765451132650925e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124450683594,0.0,0.0,9.347735613118856e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132995605469,0.0,0.0,9.843616862781346e-05,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,7.270463538588956e-05,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107666015625,0.0,0.0,9.843615407589824e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41241455078125,0.0,0.0,0.0004669386544264,286.5883178710937,294.1499938964844,292.1495056152344,291.8150329589844,292.2927551269531,292.0169372558594,287.0558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.39577449387707e-09,0.0009959895396605,-0.0131884645670652,0.0,0.0,0.0,-0.0074877319857478,60.0,8.186816215515137,-0.0,-6.763535509435314e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124450683594,0.0,0.0,9.347735613118856e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132995605469,0.0,0.0,9.843616862781346e-05,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,7.270463538588956e-05,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107666015625,0.0,0.0,9.843615407589824e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41241455078125,0.0,0.0,0.0004669386544264,286.5883178710937,294.1499938964844,292.1495056152344,291.8150329589844,292.2927551269531,292.0169372558594,287.0558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.39577449387707e-09,0.0009959895396605,-0.0131884645670652,0.0,0.0,0.0,-0.0074877319857478,60.0,8.186816215515137,-0.0,-6.763535509435314e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148864746094,0.0,0.0,9.3470182036981e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41571044921875,0.0,0.0,9.842860890785232e-05,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4225769042969,0.0,0.0,7.269905472639948e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131774902344,0.0,0.0,9.842860163189472e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41485595703125,0.0,0.0,0.0004669027985073,286.5902099609375,294.1499938964844,292.175048828125,291.8365478515625,292.292236328125,292.0346984863281,287.05859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.3868318694583195e-09,0.0009959127055481,-0.0131650371477007,0.0,0.0,0.0,-0.0074832970276474,60.0,8.219202041625977,-0.0,-6.762496695955633e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41729736328125,0.0,0.0,9.346264414489268e-05,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181213378906,0.0,0.0,9.842067083809523e-05,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249267578125,0.0,0.0,7.269319030456245e-05,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156188964844,0.0,0.0,9.842066356213763e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172668457031,0.0,0.0,0.0004668651381507,286.5921325683594,294.1499938964844,292.2008972167969,291.8575134277344,292.2919311523437,292.0528869628906,287.0613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.3774340535994725e-09,0.000995832378976,-0.0131404176354408,0.0,0.0,0.0,-0.0074786385521292,60.0,8.251239776611328,-0.0,-6.761405302313507e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.422119140625,0.0,0.0,9.344657883048058e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42291259765625,0.0,0.0,9.840375423664228e-05,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296569824219,0.0,0.0,7.268069020938128e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4204406738281,0.0,0.0,9.840374696068466e-05,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220886230469,0.0,0.0,0.0004667848988901,286.595947265625,294.1499938964844,292.2533264160156,291.8979187011719,292.2919311523437,292.09039306640625,287.0669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357414067930222e-09,0.0009956613648682,-0.0130879683420062,0.0,0.0,0.0,-0.0074687143787741,60.0,8.313997268676758,-0.0,-6.7590804064821e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.422119140625,0.0,0.0,9.344657883048058e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42291259765625,0.0,0.0,9.840375423664228e-05,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296569824219,0.0,0.0,7.268069020938128e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4204406738281,0.0,0.0,9.840374696068466e-05,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220886230469,0.0,0.0,0.0004667848988901,286.595947265625,294.1499938964844,292.2533264160156,291.8979187011719,292.2919311523437,292.09039306640625,287.0669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357414067930222e-09,0.0009956613648682,-0.0130879683420062,0.0,0.0,0.0,-0.0074687143787741,60.0,8.313997268676758,-0.0,-6.7590804064821e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269104003906,0.0,0.0,9.343015699414536e-05,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.427734375,0.0,0.0,9.838645928539336e-05,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43438720703125,0.0,0.0,7.266792090376839e-05,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42529296875,0.0,0.0,9.838645200943574e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268798828125,0.0,0.0,0.0004667028551921,286.5997314453125,294.1499938964844,292.3066711425781,291.93634033203125,292.2926940917969,292.1300354003906,287.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.374706268310547,-0.0,-6.756704351573718e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269104003906,0.0,0.0,9.343015699414536e-05,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.427734375,0.0,0.0,9.838645928539336e-05,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43438720703125,0.0,0.0,7.266792090376839e-05,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42529296875,0.0,0.0,9.838645200943574e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268798828125,0.0,0.0,0.0004667028551921,286.5997314453125,294.1499938964844,292.3066711425781,291.93634033203125,292.2926940917969,292.1300354003906,287.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.374706268310547,-0.0,-6.756704351573718e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4317321777344,0.0,0.0,9.341410623164847e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325256347656,0.0,0.0,9.83695572358556e-05,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390869140625,0.0,0.0,7.265543536050245e-05,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300842285156,0.0,0.0,9.8369549959898e-05,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43170166015625,0.0,0.0,0.000466622703243,286.6035461425781,294.1499938964844,292.3609313964844,291.972900390625,292.2945251464844,292.1722106933594,287.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316947770950264e-09,0.0009953154949471,-0.0129819540306925,0.0,0.0,0.0,-0.0074486541561782,60.0,8.432489395141602,-0.0,-6.75438300845599e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4317321777344,0.0,0.0,9.341410623164847e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325256347656,0.0,0.0,9.83695572358556e-05,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390869140625,0.0,0.0,7.265543536050245e-05,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300842285156,0.0,0.0,9.8369549959898e-05,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43170166015625,0.0,0.0,0.000466622703243,286.6035461425781,294.1499938964844,292.3609313964844,291.972900390625,292.2945251464844,292.1722106933594,287.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316947770950264e-09,0.0009953154949471,-0.0129819540306925,0.0,0.0,0.0,-0.0074486541561782,60.0,8.432489395141602,-0.0,-6.75438300845599e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364929199219,0.0,0.0,9.339933603769168e-05,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372863769531,0.0,0.0,9.83540085144341e-05,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437866210937,0.0,0.0,7.264394662342966e-05,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349060058594,0.0,0.0,9.835400123847649e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364624023437,0.0,0.0,0.0004665489250328,286.6073608398437,294.1499938964844,292.4159851074219,292.0076904296875,292.2973937988281,292.216552734375,287.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.298540717291189e-09,0.0009951583342626,-0.0129337310791015,0.0,0.0,0.0,-0.0074395299889147,60.0,8.487626075744629,-0.0,-6.752246406449558e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364929199219,0.0,0.0,9.339933603769168e-05,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372863769531,0.0,0.0,9.83540085144341e-05,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437866210937,0.0,0.0,7.264394662342966e-05,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349060058594,0.0,0.0,9.835400123847649e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364624023437,0.0,0.0,0.0004665489250328,286.6073608398437,294.1499938964844,292.4159851074219,292.0076904296875,292.2973937988281,292.216552734375,287.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.298540717291189e-09,0.0009951583342626,-0.0129337310791015,0.0,0.0,0.0,-0.0074395299889147,60.0,8.487626075744629,-0.0,-6.752246406449558e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389038085937,0.0,0.0,9.339260577689856e-05,298.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4396667480469,0.0,0.0,9.834692173171788e-05,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4461364746094,0.0,0.0,7.263871520990506e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.43731689453125,0.0,0.0,9.834691445576028e-05,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388732910156,0.0,0.0,0.0004665153101086,286.6092834472656,294.1499938964844,292.4437866210937,292.02447509765625,292.2992248535156,292.2392883300781,287.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.290153648473961e-09,0.000995086855255,-0.012911757454276,0.0,0.0,0.0,-0.0074353739619255,60.0,8.514093399047852,-0.0,-6.751272962901568e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412841796875,0.0,0.0,9.33863630052656e-05,298.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4420471191406,0.0,0.0,9.834034426603466e-05,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.448486328125,0.0,0.0,7.263385487021878e-05,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.439697265625,0.0,0.0,9.834033699007703e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412536621094,0.0,0.0,0.0004664841108024,286.6111755371094,294.1499938964844,292.4718017578125,292.0408630371094,292.30126953125,292.2623291015625,287.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282368764625289e-09,0.0009950204985216,-0.0128913624212145,0.0,0.0,0.0,-0.0074315150268375,60.0,8.540119171142578,-0.0,-6.750369863084418e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.446044921875,0.0,0.0,9.337545634480192e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468078613281,0.0,0.0,9.832885552896188e-05,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4531555175781,0.0,0.0,7.262537110364065e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444885253906,0.0,0.0,9.832884825300424e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4460144042969,0.0,0.0,0.0004664296284317,286.614990234375,294.1499938964844,292.5282592773437,292.0724792480469,292.3057556152344,292.30926513671875,287.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949089726433,5.268775193911779e-09,0.0009949037339538,-0.012855751439929,0.0,0.0,0.0,-0.0074247741140425,60.0,8.591085433959961,-0.0,-6.748792458211028e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.446044921875,0.0,0.0,9.337545634480192e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468078613281,0.0,0.0,9.832885552896188e-05,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4531555175781,0.0,0.0,7.262537110364065e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444885253906,0.0,0.0,9.832884825300424e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4460144042969,0.0,0.0,0.0004664296284317,286.614990234375,294.1499938964844,292.5282592773437,292.0724792480469,292.3057556152344,292.30926513671875,287.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949089726433,5.268775193911779e-09,0.0009949037339538,-0.012855751439929,0.0,0.0,0.0,-0.0074247741140425,60.0,8.591085433959961,-0.0,-6.748792458211028e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508056640625,0.0,0.0,9.336896619061008e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515686035156,0.0,0.0,9.832202340476216e-05,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45782470703125,0.0,0.0,7.262032886501402e-05,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4492492675781,0.0,0.0,9.832201612880452e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4507751464844,0.0,0.0,0.0004663972067646,286.6188049316406,294.1499938964844,292.5853576660156,292.1026611328125,292.31134033203125,292.358154296875,287.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260683888508311e-09,0.0009948345832526,-0.0128345526754856,0.0,0.0,0.0,-0.0074207624420523,60.0,8.639558792114258,-0.0,-6.747853831257089e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508056640625,0.0,0.0,9.336896619061008e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515686035156,0.0,0.0,9.832202340476216e-05,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45782470703125,0.0,0.0,7.262032886501402e-05,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4492492675781,0.0,0.0,9.832201612880452e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4507751464844,0.0,0.0,0.0004663972067646,286.6188049316406,294.1499938964844,292.5853576660156,292.1026611328125,292.31134033203125,292.358154296875,287.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260683888508311e-09,0.0009948345832526,-0.0128345526754856,0.0,0.0,0.0,-0.0074207624420523,60.0,8.639558792114258,-0.0,-6.747853831257089e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
