time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817660,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45556640625,0.0,0.0,9.336561925010756e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.456298828125,0.0,0.0,9.831849456531928e-05,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624938964844,0.0,0.0,7.261772407218814e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540405273437,0.0,0.0,9.831848728936166e-05,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555358886719,0.0,0.0,0.0004663805011659,286.62261962890625,294.1499938964844,292.6429748535156,292.1315612792969,292.31756591796875,292.4080810546875,287.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.2565054531328315e-09,0.0009947987273335,-0.0128236068412661,0.0,0.0,0.0,-0.0074186911806464,60.0,8.686522483825684,-0.0,-6.7473692411113e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45556640625,0.0,0.0,9.336561925010756e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.456298828125,0.0,0.0,9.831849456531928e-05,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624938964844,0.0,0.0,7.261772407218814e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540405273437,0.0,0.0,9.831848728936166e-05,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555358886719,0.0,0.0,0.0004663805011659,286.62261962890625,294.1499938964844,292.6429748535156,292.1315612792969,292.31756591796875,292.4080810546875,287.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.2565054531328315e-09,0.0009947987273335,-0.0128236068412661,0.0,0.0,0.0,-0.0074186911806464,60.0,8.686522483825684,-0.0,-6.7473692411113e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602966308594,0.0,0.0,9.336732910014688e-05,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610290527344,0.0,0.0,9.83202990028076e-05,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,7.261904829647392e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45880126953125,0.0,0.0,9.832029172684996e-05,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46026611328125,0.0,0.0,0.0004663890285883,286.62646484375,294.1499938964844,292.7010803222656,292.15924072265625,292.3246154785156,292.4594421386719,287.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258631752269593e-09,0.0009948168881237,-0.0128291770815849,0.0,0.0,0.0,-0.0074197445064783,60.0,8.731782913208008,-0.0,-6.74761579944061e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602966308594,0.0,0.0,9.336732910014688e-05,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610290527344,0.0,0.0,9.83202990028076e-05,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,7.261904829647392e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45880126953125,0.0,0.0,9.832029172684996e-05,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46026611328125,0.0,0.0,0.0004663890285883,286.62646484375,294.1499938964844,292.7010803222656,292.15924072265625,292.3246154785156,292.4594421386719,287.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258631752269593e-09,0.0009948168881237,-0.0128291770815849,0.0,0.0,0.0,-0.0074197445064783,60.0,8.731782913208008,-0.0,-6.74761579944061e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.462646484375,0.0,0.0,9.337135998066516e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46337890625,0.0,0.0,9.832454088609666e-05,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.469482421875,0.0,0.0,7.262218423420563e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4611511230469,0.0,0.0,9.832453361013904e-05,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4626159667969,0.0,0.0,0.0004664091684389,286.6283874511719,294.1499938964844,292.73028564453125,292.17266845703125,292.3287353515625,292.4859313964844,287.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948654333129,5.263649960340899e-09,0.0009948601946234,-0.0128423226997256,0.0,0.0,0.0,-0.0074222343973815,60.0,8.753377914428711,-0.0,-6.748197733941197e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46502685546875,0.0,0.0,9.33754417928867e-05,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657592773437,0.0,0.0,9.832884097704664e-05,298.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718017578125,0.0,0.0,7.262536382768303e-05,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635314941406,0.0,0.0,9.832883370108902e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649963378906,0.0,0.0,0.0004664295702241,286.6302795410156,294.1499938964844,292.75958251953125,292.18585205078125,292.3328552246094,292.5124206542969,287.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949094383046,5.268739222685781e-09,0.0009949041996151,-0.0128556555137038,0.0,0.0,0.0,-0.0074247601442039,60.0,8.774969100952148,-0.0,-6.748788194954616e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4697570800781,0.0,0.0,9.338689415017144e-05,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.470458984375,0.0,0.0,9.834089723881334e-05,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764404296875,0.0,0.0,7.263426959980279e-05,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682922363281,0.0,0.0,9.834089723881334e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4697265625,0.0,0.0,0.0004664867592509,286.6341247558594,294.1499938964844,292.81842041015625,292.21148681640625,292.3415222167969,292.5660705566406,287.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950302774086,5.282997150857227e-09,0.0009950250387191,-0.012893009930849,0.0,0.0,0.0,-0.0074318228289484,60.0,8.817312240600586,-0.0,-6.7504430489862e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4697570800781,0.0,0.0,9.338689415017144e-05,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.470458984375,0.0,0.0,9.834089723881334e-05,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764404296875,0.0,0.0,7.263426959980279e-05,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682922363281,0.0,0.0,9.834089723881334e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4697265625,0.0,0.0,0.0004664867592509,286.6341247558594,294.1499938964844,292.81842041015625,292.21148681640625,292.3415222167969,292.5660705566406,287.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950302774086,5.282997150857227e-09,0.0009950250387191,-0.012893009930849,0.0,0.0,0.0,-0.0074318228289484,60.0,8.817312240600586,-0.0,-6.7504430489862e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744567871094,0.0,0.0,9.340749238617718e-05,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4751892089844,0.0,0.0,9.836259414441884e-05,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4810791015625,0.0,0.0,7.265029125846922e-05,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730224609375,0.0,0.0,9.836258686846122e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744567871094,0.0,0.0,0.0004665896703954,286.6379699707031,294.1499938964844,292.87750244140625,292.2362976074219,292.3515014648437,292.6215209960937,287.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308655737223944e-09,0.0009952445980161,-0.0129602309316396,0.0,0.0,0.0,-0.0074445432983338,60.0,8.858024597167969,-0.0,-6.753420223049035e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744567871094,0.0,0.0,9.340749238617718e-05,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4751892089844,0.0,0.0,9.836259414441884e-05,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4810791015625,0.0,0.0,7.265029125846922e-05,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730224609375,0.0,0.0,9.836258686846122e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744567871094,0.0,0.0,0.0004665896703954,286.6379699707031,294.1499938964844,292.87750244140625,292.2362976074219,292.3515014648437,292.6215209960937,287.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308655737223944e-09,0.0009952445980161,-0.0129602309316396,0.0,0.0,0.0,-0.0074445432983338,60.0,8.858024597167969,-0.0,-6.753420223049035e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47918701171875,0.0,0.0,9.343085548607633e-05,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798889160156,0.0,0.0,9.83871941571124e-05,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,7.266846660058945e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4777526855469,0.0,0.0,9.83871941571124e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791564941406,0.0,0.0,0.0004667063767556,286.6418151855469,294.1499938964844,292.93682861328125,292.2603759765625,292.3619384765625,292.6773681640625,287.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954987326636,5.337761344037517e-09,0.0009954933775588,-0.0130364820361137,0.0,0.0,0.0,-0.0074589718133211,60.0,8.898137092590332,-0.0,-6.756798853757573e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47918701171875,0.0,0.0,9.343085548607633e-05,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798889160156,0.0,0.0,9.83871941571124e-05,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,7.266846660058945e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4777526855469,0.0,0.0,9.83871941571124e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791564941406,0.0,0.0,0.0004667063767556,286.6418151855469,294.1499938964844,292.93682861328125,292.2603759765625,292.3619384765625,292.6773681640625,287.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954987326636,5.337761344037517e-09,0.0009954933775588,-0.0130364820361137,0.0,0.0,0.0,-0.0074589718133211,60.0,8.898137092590332,-0.0,-6.756798853757573e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48388671875,0.0,0.0,9.34642885113135e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845886230469,0.0,0.0,9.842240251600742e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903259277344,0.0,0.0,7.269446359714493e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48248291015625,0.0,0.0,9.84223952400498e-05,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4838562011719,0.0,0.0,0.0004668733745347,286.6456604003906,294.1499938964844,292.9962463378906,292.28387451171875,292.3738098144531,292.7348937988281,287.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958549635484,5.3794062537804174e-09,0.0009958496084436,-0.0131455836817622,0.0,0.0,0.0,-0.0074796173721551,60.0,8.937225341796875,-0.0,-6.761634807617156e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48388671875,0.0,0.0,9.34642885113135e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845886230469,0.0,0.0,9.842240251600742e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903259277344,0.0,0.0,7.269446359714493e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48248291015625,0.0,0.0,9.84223952400498e-05,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4838562011719,0.0,0.0,0.0004668733745347,286.6456604003906,294.1499938964844,292.9962463378906,292.28387451171875,292.3738098144531,292.7348937988281,287.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958549635484,5.3794062537804174e-09,0.0009958496084436,-0.0131455836817622,0.0,0.0,0.0,-0.0074796173721551,60.0,8.937225341796875,-0.0,-6.761634807617156e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862365722656,0.0,0.0,9.34812196646817e-05,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869384765625,0.0,0.0,9.844022861216216e-05,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4926452636719,0.0,0.0,7.27076330804266e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848327636719,0.0,0.0,9.844022133620456e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862060546875,0.0,0.0,0.000466957950266,286.6476135253906,294.1499938964844,293.0260009765625,292.2954406738281,292.3798217773437,292.7637023925781,287.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400498270802245e-09,0.000996030983515,-0.0132008390501141,0.0,0.0,0.0,-0.0074900789186358,60.0,8.956720352172852,-0.0,-6.764084048427321e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48858642578125,0.0,0.0,9.35006537474692e-05,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892883300781,0.0,0.0,9.846069588093088e-05,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949645996094,0.0,0.0,7.272274524439126e-05,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4871826171875,0.0,0.0,9.846068860497326e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4885559082031,0.0,0.0,0.0004670550406444,286.6495361328125,294.1499938964844,293.0557556152344,292.3069152832031,292.3861389160156,292.7928161621094,287.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.424708682255641e-09,0.0009962377371266,-0.0132642649114131,0.0,0.0,0.0,-0.0075020799413323,60.0,8.97602367401123,-0.0,-6.76689637657546e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932861328125,0.0,0.0,9.35426724026911e-05,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49395751953125,0.0,0.0,9.850494825514032e-05,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49957275390625,0.0,0.0,7.275542884599417e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919128417969,0.0,0.0,9.850494097918272e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932861328125,0.0,0.0,0.0004672649374697,286.6534118652344,294.1499938964844,293.115234375,292.32958984375,292.3992004394531,292.8515014648437,287.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477055697866717e-09,0.0009966845391318,-0.0134014040231704,0.0,0.0,0.0,-0.0075280261225998,60.0,9.01451015472412,-0.0,-6.772980043479039e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932861328125,0.0,0.0,9.35426724026911e-05,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49395751953125,0.0,0.0,9.850494825514032e-05,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49957275390625,0.0,0.0,7.275542884599417e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919128417969,0.0,0.0,9.850494097918272e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932861328125,0.0,0.0,0.0004672649374697,286.6534118652344,294.1499938964844,293.115234375,292.32958984375,292.3992004394531,292.8515014648437,287.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477055697866717e-09,0.0009966845391318,-0.0134014040231704,0.0,0.0,0.0,-0.0075280261225998,60.0,9.01451015472412,-0.0,-6.772980043479039e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979858398437,0.0,0.0,9.359272371511906e-05,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986572265625,0.0,0.0,9.855765529209748e-05,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50421142578125,0.0,0.0,7.279436249518767e-05,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49664306640625,0.0,0.0,9.855764801613986e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979553222656,0.0,0.0,0.0004675149684771,286.65728759765625,294.1499938964844,293.1746826171875,292.3520812988281,292.4135131835937,292.9112548828125,287.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.5394107079109745e-09,0.0009972178377211,-0.0135647589340806,0.0,0.0,0.0,-0.0075589385814964,60.0,9.05298900604248,-0.0,-6.780229000469262e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979858398437,0.0,0.0,9.359272371511906e-05,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986572265625,0.0,0.0,9.855765529209748e-05,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50421142578125,0.0,0.0,7.279436249518767e-05,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49664306640625,0.0,0.0,9.855764801613986e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979553222656,0.0,0.0,0.0004675149684771,286.65728759765625,294.1499938964844,293.1746826171875,292.3520812988281,292.4135131835937,292.9112548828125,287.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.5394107079109745e-09,0.0009972178377211,-0.0135647589340806,0.0,0.0,0.0,-0.0075589385814964,60.0,9.05298900604248,-0.0,-6.780229000469262e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.502685546875,0.0,0.0,9.364441211801022e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033569335937,0.0,0.0,9.861207945505156e-05,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088195800781,0.0,0.0,7.283456216100603e-05,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013427734375,0.0,0.0,9.861207217909396e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5026550292969,0.0,0.0,0.0004677731485571,286.6611633300781,294.1499938964844,293.23394775390625,292.37451171875,292.4281005859375,292.9712219238281,287.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977738372981,5.603799202447135e-09,0.0009977682493627,-0.0137334400787949,0.0,0.0,0.0,-0.0075908582657575,60.0,9.091482162475586,-0.0,-6.787719541989645e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.502685546875,0.0,0.0,9.364441211801022e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033569335937,0.0,0.0,9.861207945505156e-05,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088195800781,0.0,0.0,7.283456216100603e-05,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013427734375,0.0,0.0,9.861207217909396e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5026550292969,0.0,0.0,0.0004677731485571,286.6611633300781,294.1499938964844,293.23394775390625,292.37451171875,292.4281005859375,292.9712219238281,287.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977738372981,5.603799202447135e-09,0.0009977682493627,-0.0137334400787949,0.0,0.0,0.0,-0.0075908582657575,60.0,9.091482162475586,-0.0,-6.787719541989645e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50738525390625,0.0,0.0,9.370517364004628e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5080261230469,0.0,0.0,9.86760642263107e-05,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5134582519531,0.0,0.0,7.288181950571015e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50604248046875,0.0,0.0,9.867605695035309e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5073547363281,0.0,0.0,0.0004680766433011,286.6650695800781,294.1499938964844,293.29302978515625,292.39697265625,292.4444274902344,293.0321655273437,287.1716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984213393181,5.6794928759984495e-09,0.0009984156349673,-0.0139317363500595,0.0,0.0,0.0,-0.0076283831149339,60.0,9.13082218170166,-0.0,-6.796529561370336e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50738525390625,0.0,0.0,9.370517364004628e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5080261230469,0.0,0.0,9.86760642263107e-05,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5134582519531,0.0,0.0,7.288181950571015e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50604248046875,0.0,0.0,9.867605695035309e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5073547363281,0.0,0.0,0.0004680766433011,286.6650695800781,294.1499938964844,293.29302978515625,292.39697265625,292.4444274902344,293.0321655273437,287.1716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984213393181,5.6794928759984495e-09,0.0009984156349673,-0.0139317363500595,0.0,0.0,0.0,-0.0076283831149339,60.0,9.13082218170166,-0.0,-6.796529561370336e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5097351074219,0.0,0.0,9.37341246753931e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5103759765625,0.0,0.0,9.870655048871412e-05,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157470703125,0.0,0.0,7.290433859452605e-05,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5084228515625,0.0,0.0,9.870654321275651e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5097045898437,0.0,0.0,0.0004682212893385,286.6670227050781,294.1499938964844,293.3224792480469,292.4082946777344,292.4524230957031,293.06256103515625,287.1747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.715565354336149e-09,0.0009987251833081,-0.0140262357890605,0.0,0.0,0.0,-0.0076462714932858,60.0,9.150333404541016,-0.0,-6.800730290024148e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5120849609375,0.0,0.0,9.376530215376988e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127258300781,0.0,0.0,9.873938688542694e-05,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51806640625,0.0,0.0,7.292858208529651e-05,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107727050781,0.0,0.0,9.873937960946932e-05,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5120544433594,0.0,0.0,0.0004683770239353,286.6689758300781,294.1499938964844,293.3518371582031,292.419677734375,292.4607849121094,293.0931396484375,287.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754406284808056e-09,0.00099905685056,-0.0141279874369502,0.0,0.0,0.0,-0.0076655242592096,60.0,9.170093536376951,-0.0,-6.80525502616547e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.51678466796875,0.0,0.0,9.38294324441813e-05,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51739501953125,0.0,0.0,9.880691504804416e-05,298.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226745605469,0.0,0.0,7.297846605069935e-05,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154724121094,0.0,0.0,9.880690777208656e-05,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5167541503906,0.0,0.0,0.0004686973406933,286.67291259765625,294.1499938964844,293.4102783203125,292.4427185058594,292.4779968261719,293.1544494628906,287.1838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834297489570872e-09,0.0009997393935918,-0.014337277971208,0.0,0.0,0.0,-0.00770512688905,60.0,9.210147857666016,-0.0,-6.814565978174869e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.51678466796875,0.0,0.0,9.38294324441813e-05,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51739501953125,0.0,0.0,9.880691504804416e-05,298.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226745605469,0.0,0.0,7.297846605069935e-05,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154724121094,0.0,0.0,9.880690777208656e-05,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5167541503906,0.0,0.0,0.0004686973406933,286.67291259765625,294.1499938964844,293.4102783203125,292.4427185058594,292.4779968261719,293.1544494628906,287.1838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834297489570872e-09,0.0009997393935918,-0.014337277971208,0.0,0.0,0.0,-0.00770512688905,60.0,9.210147857666016,-0.0,-6.814565978174869e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5214538574219,0.0,0.0,9.389620390720664e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220947265625,0.0,0.0,9.887722990242764e-05,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5273132324219,0.0,0.0,7.303039456019178e-05,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201721191406,0.0,0.0,9.887722262647004e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5214538574219,0.0,0.0,0.0004690308996941,286.6768493652344,294.1499938964844,293.46832275390625,292.4662475585937,292.4963684082031,293.2158203125,287.1900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174825040031465e-09,0.0010004506912082,-0.014555194415152,0.0,0.0,0.0,-0.0077463649213314,60.0,9.251696586608888,-0.0,-6.824267728688937e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5214538574219,0.0,0.0,9.389620390720664e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220947265625,0.0,0.0,9.887722990242764e-05,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5273132324219,0.0,0.0,7.303039456019178e-05,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201721191406,0.0,0.0,9.887722262647004e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5214538574219,0.0,0.0,0.0004690308996941,286.6768493652344,294.1499938964844,293.46832275390625,292.4662475585937,292.4963684082031,293.2158203125,287.1900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174825040031465e-09,0.0010004506912082,-0.014555194415152,0.0,0.0,0.0,-0.0077463649213314,60.0,9.251696586608888,-0.0,-6.824267728688937e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5261535644531,0.0,0.0,9.396339737577364e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267639160156,0.0,0.0,9.894798859022558e-05,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53192138671875,0.0,0.0,7.308265776373446e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52490234375,0.0,0.0,9.894798131426796e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.526123046875,0.0,0.0,0.000469366525067,286.6808166503906,294.1499938964844,293.5259094238281,292.4904479980469,292.51544189453125,293.2770690917969,287.1962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001193764149093e-09,0.0010011664126068,-0.0147744864225387,0.0,0.0,0.0,-0.0077878641895949,60.0,9.294285774230955,-0.0,-6.83403769130564e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5261535644531,0.0,0.0,9.396339737577364e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267639160156,0.0,0.0,9.894798859022558e-05,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53192138671875,0.0,0.0,7.308265776373446e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52490234375,0.0,0.0,9.894798131426796e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.526123046875,0.0,0.0,0.000469366525067,286.6808166503906,294.1499938964844,293.5259094238281,292.4904479980469,292.51544189453125,293.2770690917969,287.1962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001193764149093e-09,0.0010011664126068,-0.0147744864225387,0.0,0.0,0.0,-0.0077878641895949,60.0,9.294285774230955,-0.0,-6.83403769130564e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308532714844,0.0,0.0,9.403095464222132e-05,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314636230469,0.0,0.0,9.901912562781944e-05,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365600585937,0.0,0.0,7.313519745366648e-05,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52960205078125,0.0,0.0,9.901911835186183e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53082275390625,0.0,0.0,0.0004697039839811,286.6847839355469,294.1499938964844,293.5829162597656,292.5154113769531,292.5350646972656,293.33795166015625,287.2024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085354442575408e-09,0.001001885975711,-0.0149949546903371,0.0,0.0,0.0,-0.0078295860439538,60.0,9.338101387023926,-0.0,-6.843867339512144e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308532714844,0.0,0.0,9.403095464222132e-05,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314636230469,0.0,0.0,9.901912562781944e-05,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365600585937,0.0,0.0,7.313519745366648e-05,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52960205078125,0.0,0.0,9.901911835186183e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53082275390625,0.0,0.0,0.0004697039839811,286.6847839355469,294.1499938964844,293.5829162597656,292.5154113769531,292.5350646972656,293.33795166015625,287.2024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085354442575408e-09,0.001001885975711,-0.0149949546903371,0.0,0.0,0.0,-0.0078295860439538,60.0,9.338101387023926,-0.0,-6.843867339512144e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.533203125,0.0,0.0,9.406440949533136e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5338134765625,0.0,0.0,9.905436309054494e-05,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.53887939453125,0.0,0.0,7.316122355405241e-05,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5319519042969,0.0,0.0,9.905435581458732e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331726074219,0.0,0.0,0.0004698711272794,286.686767578125,294.1499938964844,293.6112060546875,292.5282287597656,292.5450744628906,293.3682556152344,287.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127040208525614e-09,0.0010022422065958,-0.0151041550561785,0.0,0.0,0.0,-0.0078502492979168,60.0,9.360434532165527,-0.0,-6.848738820508515e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355529785156,0.0,0.0,9.409749327460304e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361633300781,0.0,0.0,9.908919309964404e-05,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411682128906,0.0,0.0,7.318695861613378e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343017578125,0.0,0.0,9.908919309964404e-05,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355224609375,0.0,0.0,0.0004700363788288,286.6887512207031,294.1499938964844,293.6393127441406,292.54132080078125,292.5552062988281,293.39849853515625,287.2087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168253019467329e-09,0.0010025944793596,-0.0152121149003505,0.0,0.0,0.0,-0.0078706806525588,60.0,9.383068084716797,-0.0,-6.85355630025697e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5402526855469,0.0,0.0,9.41623220569454e-05,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54083251953125,0.0,0.0,9.915746340993792e-05,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458068847656,0.0,0.0,7.323737372644246e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390319824219,0.0,0.0,9.91574561339803e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54022216796875,0.0,0.0,0.0004703601880464,286.6927185058594,294.1499938964844,293.6950378417969,292.5683288574219,292.5757141113281,293.4587707519531,287.2149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013750903032e-09,0.00100328552071,-0.0154236713424324,0.0,0.0,0.0,-0.007910719141364,60.0,9.429110527038574,-0.0,-6.863002255386165e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5402526855469,0.0,0.0,9.41623220569454e-05,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54083251953125,0.0,0.0,9.915746340993792e-05,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458068847656,0.0,0.0,7.323737372644246e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390319824219,0.0,0.0,9.91574561339803e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54022216796875,0.0,0.0,0.0004703601880464,286.6927185058594,294.1499938964844,293.6950378417969,292.5683288574219,292.5757141113281,293.4587707519531,287.2149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013750903032e-09,0.00100328552071,-0.0154236713424324,0.0,0.0,0.0,-0.007910719141364,60.0,9.429110527038574,-0.0,-6.863002255386165e-08,0.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5449523925781,0.0,0.050000000745058,9.42213082453236e-05,298.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5455322265625,0.0,0.050000000745058,9.92195782600902e-05,298.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5504455566406,0.0,0.050000000745058,7.32832559151575e-05,298.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5437316894531,0.0,0.050000000745058,9.92195709841326e-05,298.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.544921875,0.0,0.050000000745058,0.0004706548643298,286.6967163085937,285.4460144042969,293.75,292.5965881347656,292.596923828125,293.5184936523437,287.2212829589844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322502521527441e-09,0.0010039139306172,-0.0156161775812506,0.0,0.0,0.0,-0.0079471506178379,60.0,9.47682285308838,-0.0,-6.87160337520254e-08,1.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
