time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820000,298.7251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5449523925781,0.0,0.050000000745058,9.42213082453236e-05,298.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5455322265625,0.0,0.050000000745058,9.92195782600902e-05,298.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5504455566406,0.0,0.050000000745058,7.32832559151575e-05,298.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5437316894531,0.0,0.050000000745058,9.92195709841326e-05,298.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.544921875,0.0,0.050000000745058,0.0004706548643298,286.6967163085937,285.4460144042969,293.75,292.5965881347656,292.596923828125,293.5184936523437,287.2212829589844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322502521527441e-09,0.0010039139306172,-0.0156161775812506,0.0,0.0,0.0,-0.0079471506178379,60.0,9.47682285308838,-0.0,-6.87160337520254e-08,1.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0204162597656,0.6352942585945129,0.050000000745058,0.0408764220774173,298.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0205383300781,0.6352942585945129,0.050000000745058,0.0430448427796363,298.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02154541015625,0.6352942585945129,0.050000000745058,0.0317927747964859,298.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0201721191406,0.6352942585945129,0.050000000745058,0.0430448427796363,298.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0204162597656,0.6352942585945129,0.050000000745058,0.204186201095581,287.1106872558594,285.4121398925781,293.7773132324219,292.6110534667969,296.7633361816406,297.635009765625,287.429931640625,1.0,0.1097156926989555,0.1798532009124755,0.1798532009124755,1.0,1.0,-0.4361262619495392,0.0164886433631181,0.4196376204490661,-0.1108970493078231,0.0,0.0,0.0,10.162638664245604,60.0,1241.4996337890625,0.0,12.288863182067873,1.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.65380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9275207519531,0.6319221258163452,0.050000000745058,0.0452522635459899,298.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9275207519531,0.6319221258163452,0.050000000745058,0.0476528145372867,298.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9275817871094,0.6319221258163452,0.050000000745058,0.0351962074637413,298.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.927490234375,0.6319221258163452,0.050000000745058,0.0476528145372867,298.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9275207519531,0.6319221258163452,0.050000000745058,0.2260444313287735,288.03729248046875,285.3782043457031,293.8046569824219,292.62548828125,297.3060607910156,298.6802978515625,288.73834228515625,1.0,0.1210817992687225,0.3597064018249511,0.3597064018249511,1.0,1.0,-0.4821692705154419,0.0719013884663581,0.4102678894996643,-0.0663894340395927,0.0,0.0,0.0,12.520119667053224,60.0,2542.6240234375,0.0,16.683839797973633,1.0,281.30401611328125,283.9521484375,297.0807189941406,299.0237121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.8295630410063485e-21,2.9147815205031746e-21,2.9147815205031746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.59234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89483642578125,0.571159839630127,0.050000000745058,0.0456796586513519,298.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89483642578125,0.571159839630127,0.050000000745058,0.0481028817594051,298.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.89483642578125,0.571159839630127,0.050000000745058,0.0355286225676536,298.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89483642578125,0.571159839630127,0.050000000745058,0.0481028817594051,298.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.89483642578125,0.571159839630127,0.050000000745058,0.2281793504953384,287.7080383300781,285.3102111816406,293.8594970703125,292.654296875,296.7545166015625,298.656494140625,286.6363525390625,1.0,0.1405570656061172,0.7194128036499023,0.7194128036499023,1.0,1.0,-0.48672616481781,0.1988497525453567,0.2878764271736145,0.0588771291077137,1.0,1.0,0.0,20.070528030395508,60.0,12588.1708984375,0.0,23.17507743835449,1.0,282.0780944824219,286.30279541015625,297.8688049316406,299.0383605957031,293.1499938964844,293.1499938964844,283.1499938964844,1841.9447021484373,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915797173976898,1.0,0.0,0.0,0.9039276838302612,0.9039295315742492,5.64925990431675e-08,4.262825965881348,4.262815952301025,9.812343705561943e-06,0.0,0.0,-0.0,5058.1455078125,0.0,22.79312896728516,1895.012939453125,0.0,261.1353759765625,0.2340938299894333,1.0,0.0,3.0,1.0,0.0
17820240,298.59234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89483642578125,0.571159839630127,0.050000000745058,0.0456796586513519,298.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89483642578125,0.571159839630127,0.050000000745058,0.0481028817594051,298.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.89483642578125,0.571159839630127,0.050000000745058,0.0355286225676536,298.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89483642578125,0.571159839630127,0.050000000745058,0.0481028817594051,298.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.89483642578125,0.571159839630127,0.050000000745058,0.2281793504953384,287.7080383300781,285.3102111816406,293.8594970703125,292.654296875,296.7545166015625,298.656494140625,286.6363525390625,1.0,0.1405570656061172,0.7194128036499023,0.7194128036499023,1.0,1.0,-0.48672616481781,0.1988497525453567,0.2878764271736145,0.0588771291077137,1.0,1.0,0.0,20.070528030395508,60.0,12588.1708984375,0.0,23.17507743835449,1.0,282.0780944824219,286.30279541015625,297.8688049316406,299.0383605957031,293.1499938964844,293.1499938964844,283.1499938964844,1841.9447021484373,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915797173976898,1.0,0.0,0.0,0.9039276838302612,0.9039295315742492,5.64925990431675e-08,4.262825965881348,4.262815952301025,9.812343705561943e-06,0.0,0.0,-0.0,5058.1455078125,0.0,22.79312896728516,1895.012939453125,0.0,261.1353759765625,0.2340938299894333,1.0,0.0,3.0,1.0,0.0
17820300,298.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319885253906,0.549405038356781,0.050000000745058,0.0458167381584644,298.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319885253906,0.549405038356781,0.050000000745058,0.0482472293078899,298.6742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319885253906,0.549405038356781,0.050000000745058,0.0356352403759956,298.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319885253906,0.549405038356781,0.050000000745058,0.0482472293078899,298.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319885253906,0.549405038356781,0.050000000745058,0.2288640886545181,285.9827880859375,285.276123046875,293.8869934082031,292.6686706542969,296.5904541015625,298.611328125,285.4354858398437,1.0,0.1489522159099578,0.8992660045623779,0.8992660045623779,1.0,1.0,-0.4881868064403534,0.2095676660537719,0.2786191403865814,0.0691727623343467,1.0,1.0,0.0,23.73443603515625,60.0,11688.8642578125,0.0,26.32322120666504,1.0,282.5160827636719,285.0654296875,297.1038818359375,298.3265686035156,293.1499938964844,293.1499938964844,283.1499938964844,3160.981201171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4979352653026581,1.0,0.0,0.0,1.184226632118225,1.1842291355133057,9.36801711759472e-08,4.265828609466553,4.265818595886231,9.786745067685844e-06,0.0,0.0,-0.0,3883.344482421875,0.0,50.84004211425781,1895.424072265625,0.0,500.6294250488281,0.2995148003101349,1.0,0.0,3.0,1.0,0.0
17820360,298.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606201171875,0.5326372385025024,0.050000000745058,0.0459476262331008,298.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606201171875,0.5326372385025024,0.050000000745058,0.048385065048933,298.6358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606201171875,0.5326372385025024,0.050000000745058,0.035737045109272,298.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606201171875,0.5326372385025024,0.050000000745058,0.048385065048933,298.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606201171875,0.5326372385025024,0.050000000745058,0.2295179218053817,285.19549560546875,285.2420349121094,293.9144897460937,292.6830139160156,296.51715087890625,298.5606994628906,285.0074462890625,1.0,0.1565123349428177,0.9194127917289734,0.9194127917289734,0.800000011920929,1.0,-0.4895814955234527,0.216604933142662,0.2729765474796295,0.0758088678121566,0.7179303169250488,0.7179303169250488,0.0,27.23502540588379,60.0,10855.00390625,0.0,29.35191345214844,1.0,282.8187561035156,284.7033996582031,296.35137939453125,297.4630432128906,293.1499938964844,293.1499938964844,283.1499938964844,6855.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248160362243652,1.0,0.0,0.0,1.3725019693374634,1.3725056648254397,1.25699187947248e-07,4.265921592712402,4.265912055969238,9.785950169316491e-06,0.0,0.0,-0.0,3540.190185546875,0.0,86.48274230957031,1895.436767578125,0.0,589.2142944335938,0.3475673496723175,1.0,0.0,3.0,1.0,0.0
17820420,298.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.5161786079406738,0.050000000745058,0.0461101494729518,298.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.5161786079406738,0.050000000745058,0.0485562086105346,298.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.5161786079406738,0.050000000745058,0.0358634516596794,298.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.5161786079406738,0.050000000745058,0.0485562086105346,298.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.5161786079406738,0.050000000745058,0.2303297519683838,284.9964599609375,285.1964111328125,293.9512939453125,292.7021179199219,296.0961303710937,298.4961242675781,285.055419921875,1.0,0.1654004007577896,0.9463126063346864,0.9463126063346864,0.5329616069793701,1.0,-0.4913131594657898,0.2753594219684601,0.2159537225961685,0.1338128000497818,0.5363489389419556,0.5363489389419556,0.0,31.587995529174805,60.0,9710.5234375,0.0,33.14956283569336,1.0,283.0074462890625,284.94586181640625,295.6818542480469,296.5848388671875,293.1499938964844,293.1499938964844,283.1499938964844,18845.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4951765239238739,1.0,0.0,0.0,1.1125625371932983,1.1125675439834597,8.259281258915507e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3232.35546875,0.0,78.77603912353516,1895.4371337890625,0.0,492.3464965820313,0.338263601064682,1.0,0.0,3.0,1.0,0.0
17820480,298.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.5098995566368103,0.050000000745058,0.0461848974227905,298.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.5098995566368103,0.050000000745058,0.0486349202692508,298.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.5098995566368103,0.050000000745058,0.0359215885400772,298.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.5098995566368103,0.050000000745058,0.0486349202692508,298.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.5098995566368103,0.050000000745058,0.230703130364418,285.08856201171875,285.1736755371094,293.9696044921875,292.71160888671875,295.4794921875,298.4684143066406,285.1684265136719,1.0,0.1693499237298965,0.9597063660621644,0.9597063660621644,0.4000000059604645,1.0,-0.4921090602874756,0.3544259071350097,0.1376831382513046,0.2122775018215179,0.5808433294296265,0.5808433294296265,0.0,33.59706497192383,60.0,10021.0595703125,-0.0,34.91971969604492,1.0,283.0514221191406,285.1080322265625,295.4933166503906,296.3407897949219,293.1499938964844,293.1499938964844,283.1499938964844,17635.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668361842632293,1.0,0.0,0.0,1.1343986988067627,1.1344034671783447,8.586671640387068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.808837890625,0.0,78.9509506225586,1895.4371337890625,0.0,414.9578247070313,0.3402453958988189,1.0,0.0,3.0,1.0,0.0
17820540,298.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.4958061575889587,0.050000000745058,0.0463874042034149,298.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.4958061575889587,0.050000000745058,0.048848170787096,298.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.4958061575889587,0.050000000745058,0.0360790938138961,298.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.4958061575889587,0.050000000745058,0.048848170787096,298.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.4958061575889587,0.050000000745058,0.2317146956920623,285.11407470703125,285.105224609375,294.0248107910156,292.7400817871094,294.0433959960937,298.40283203125,285.0675354003906,1.0,0.1795366555452346,1.0,1.0,0.0,1.0,-0.4942667484283447,0.4942650496959686,1.6983105979306856e-06,0.3507859706878662,0.6521998047828674,0.6521998047828674,0.0,39.03139877319336,60.0,10867.0517578125,-0.0,39.726051330566406,1.0,283.12322998046875,284.9808959960937,295.4337463378906,296.2476806640625,293.1499938964844,293.1499938964844,283.1499938964844,14269.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3965587317943573,1.0,0.0,0.0,1.4044169187545776,1.4044220447540283,1.3160897083253076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.3779296875,0.0,113.07332611083984,1895.4371337890625,0.0,269.6771240234375,0.3791197836399078,1.0,0.0,3.0,1.0,0.0
17820600,298.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.4958061575889587,0.050000000745058,0.0463874042034149,298.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.4958061575889587,0.050000000745058,0.048848170787096,298.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.4958061575889587,0.050000000745058,0.0360790938138961,298.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.4958061575889587,0.050000000745058,0.048848170787096,298.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.4958061575889587,0.050000000745058,0.2317146956920623,285.11407470703125,285.105224609375,294.0248107910156,292.7400817871094,294.0433959960937,298.40283203125,285.0675354003906,1.0,0.1795366555452346,1.0,1.0,0.0,1.0,-0.4942667484283447,0.4942650496959686,1.6983105979306856e-06,0.3507859706878662,0.6521998047828674,0.6521998047828674,0.0,39.03139877319336,60.0,10867.0517578125,-0.0,39.726051330566406,1.0,283.12322998046875,284.9808959960937,295.4337463378906,296.2476806640625,293.1499938964844,293.1499938964844,283.1499938964844,14269.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3965587317943573,1.0,0.0,0.0,1.4044169187545776,1.4044220447540283,1.3160897083253076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.3779296875,0.0,113.07332611083984,1895.4371337890625,0.0,269.6771240234375,0.3791197836399078,1.0,0.0,3.0,1.0,0.0
17820660,298.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.4860791862010956,0.050000000745058,0.0465563796460628,298.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.4860791862010956,0.050000000745058,0.049026109278202,298.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.4860791862010956,0.050000000745058,0.0362105183303356,298.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.4860791862010956,0.050000000745058,0.049026109278202,298.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.4860791862010956,0.050000000745058,0.2325587570667266,285.0422058105469,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.355712890625,285.0463562011719,1.0,0.1875081211328506,1.0,1.0,0.0,1.0,-0.4960684776306152,0.4960681498050689,3.533761514518119e-07,0.3520022928714752,0.6465554237365723,0.6465554237365723,0.0,43.54876327514648,48.0,10875.853515625,-0.0,43.73263168334961,1.0,283.143310546875,284.9947204589844,295.6012268066406,296.3883972167969,293.1499938964844,293.1499938964844,283.1499938964844,16643.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624196350574493,1.0,0.0,0.0,1.4080034494400024,1.408009052276611,1.3228202533355218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.765625,0.0,120.58294677734376,1895.4371337890625,0.0,213.70127868652344,0.387412965297699,1.0,0.0,3.0,1.0,0.0
17820720,298.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.4860791862010956,0.050000000745058,0.0465563796460628,298.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.4860791862010956,0.050000000745058,0.049026109278202,298.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.4860791862010956,0.050000000745058,0.0362105183303356,298.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.4860791862010956,0.050000000745058,0.049026109278202,298.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.4860791862010956,0.050000000745058,0.2325587570667266,285.0422058105469,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.355712890625,285.0463562011719,1.0,0.1875081211328506,1.0,1.0,0.0,1.0,-0.4960684776306152,0.4960681498050689,3.533761514518119e-07,0.3520022928714752,0.6465554237365723,0.6465554237365723,0.0,43.54876327514648,48.0,10875.853515625,-0.0,43.73263168334961,1.0,283.143310546875,284.9947204589844,295.6012268066406,296.3883972167969,293.1499938964844,293.1499938964844,283.1499938964844,16643.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624196350574493,1.0,0.0,0.0,1.4080034494400024,1.408009052276611,1.3228202533355218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.765625,0.0,120.58294677734376,1895.4371337890625,0.0,213.70127868652344,0.387412965297699,1.0,0.0,3.0,1.0,0.0
17820780,298.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.4839824736118316,0.050000000745058,0.0465949513018131,298.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.4839824736118316,0.050000000745058,0.0490667298436164,298.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.4839824736118316,0.050000000745058,0.0362405180931091,298.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.4839824736118316,0.050000000745058,0.0490667298436164,298.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.4839824736118316,0.050000000745058,0.2327514290809631,285.0386047363281,284.9969177246094,294.1088562011719,292.7831726074219,294.1026306152344,298.3369445800781,285.0258178710937,1.0,0.1889499574899673,1.0,1.0,0.0,1.0,-0.4964796900749206,0.496479332447052,3.536925134994817e-07,0.3522335588932037,0.6762994527816772,0.6762994527816772,0.0,44.5794792175293,48.0,11065.376953125,-0.0,44.65077590942383,1.0,283.1468505859375,284.9390563964844,295.7066955566406,296.5123291015625,293.1499938964844,293.1499938964844,283.1499938964844,15253.4052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3588370084762573,1.0,0.0,0.0,1.4929536581039429,1.4929592609405518,1.4872571796331613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.97607421875,0.0,133.16612243652344,1895.4371337890625,0.0,208.09109497070312,0.4006552696228027,1.0,0.0,3.0,1.0,0.0
17820840,298.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.4838230907917022,0.050000000745058,0.0465979017317295,298.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.4838230907917022,0.050000000745058,0.0490698330104351,298.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.4838230907917022,0.050000000745058,0.0362428128719329,298.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.4838230907917022,0.050000000745058,0.0490698330104351,298.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.4838230907917022,0.050000000745058,0.2327661663293838,285.00537109375,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3224792480469,284.9838256835937,1.0,0.188923493027687,1.0,1.0,0.0,1.0,-0.4965112507343292,0.4965108931064605,3.536851806984487e-07,0.3521809577941894,0.6884535551071167,0.6884535551071167,0.0,44.657562255859375,36.0,11123.6279296875,-0.0,44.72042846679688,1.0,283.1484680175781,284.8765869140625,295.79302978515625,296.6155700683594,293.1499938964844,293.1499938964844,283.1499938964844,15145.9501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3627026379108429,1.0,0.0,0.0,1.5529793500900269,1.5529851913452148,1.6092546673007749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.408203125,0.0,145.55760192871094,1895.4371337890625,0.0,214.1458435058593,0.4123848080635071,1.0,0.0,3.0,1.0,0.0
17820900,298.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.4850304722785949,0.050000000745058,0.0465756170451641,298.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.4850304722785949,0.050000000745058,0.049046367406845,298.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.4850304722785949,0.050000000745058,0.0362254790961742,298.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.4850304722785949,0.050000000745058,0.049046367406845,298.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.4850304722785949,0.050000000745058,0.2326548546552658,284.9638977050781,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3096618652344,284.94610595703125,1.0,0.1877360641956329,1.0,1.0,0.0,1.0,-0.4962738752365112,0.4962735474109649,3.534448751452146e-07,0.3519191741943359,0.6806912422180176,0.6806912422180176,0.0,44.06085968017578,36.0,11126.9150390625,-0.0,44.18871307373047,1.0,283.1492919921875,284.8313293457031,295.8565673828125,296.6944274902344,293.1499938964844,293.1499938964844,283.1499938964844,15864.8759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3700126707553863,1.0,0.0,0.0,1.5885801315307615,1.5885862112045288,1.683881976077828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.02001953125,0.0,155.85311889648438,1895.4371337890625,0.0,225.712631225586,0.4211359322071075,1.0,0.0,3.0,1.0,0.0
17820960,298.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.4875344038009643,0.050000000745058,0.0465299226343631,298.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.4875344038009643,0.050000000745058,0.0489982478320598,298.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.4875344038009643,0.050000000745058,0.0361899398267269,298.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.4875344038009643,0.050000000745058,0.0489982478320598,297.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.4875344038009643,0.050000000745058,0.2324265986680984,284.9368591308594,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.29888916015625,284.9306945800781,1.0,0.1854579746723175,1.0,1.0,0.0,1.0,-0.4957870543003082,0.4957866966724396,3.529898719989433e-07,0.3514661192893982,0.662140429019928,0.662140429019928,0.0,42.83797454833984,25.0,11069.1171875,-0.0,43.10051345825195,1.0,283.1496887207031,284.8242492675781,295.8892517089844,296.7357788085937,293.1499938964844,293.1499938964844,283.1499938964844,17379.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3776066303253174,1.0,0.0,0.0,1.577418565750122,1.5774250030517578,1.6603028996087232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.658203125,0.0,158.20565795898438,1895.4371337890625,0.0,237.9330291748047,0.4224738478660583,1.0,0.0,3.0,1.0,0.0
17821020,298.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.4925189912319183,0.050000000745058,0.0464421696960926,298.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.4925189912319183,0.050000000745058,0.0489058420062065,298.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.4925189912319183,0.1652328372001648,0.0361216887831687,298.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.4925189912319183,0.050000000745058,0.0489058420062065,297.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.4925189912319183,0.050000000745058,0.231988251209259,284.93505859375,284.95001220703125,294.2275695800781,292.8435363769531,294.2213439941406,298.2874450683594,284.9393615722656,1.0,0.1811377704143524,1.0,1.0,0.0,1.0,-0.4948520064353943,0.4948516488075256,3.52136680703552e-07,0.3506408035755157,0.6537404656410217,0.6537404656410217,0.0,40.49008560180664,25.0,11048.8974609375,-0.0,41.0169792175293,1.0,283.14990234375,284.8426818847656,295.8998107910156,296.7544250488281,293.1499938964844,293.1499938964844,283.1499938964844,18187.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3850299417972564,1.0,0.0,0.0,1.5569860935211182,1.556992530822754,1.617569154177545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.95556640625,0.0,156.1438751220703,1895.4371337890625,0.0,250.12936401367188,0.4206866323947906,1.0,0.0,3.0,1.0,0.0
17821080,298.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.5037428140640259,0.050000000745058,0.0462668500840663,298.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.5037428140640259,0.050000000745058,0.048721220344305,298.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.7201094627380371,0.1663316190242767,0.0955879315733909,298.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.5037428140640259,0.050000000745058,0.048721220344305,297.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.5037428140640259,0.050000000745058,0.2311124950647354,284.95294189453125,284.95001220703125,294.2459411621094,292.85284423828125,294.2402648925781,298.2784118652344,284.9974670410156,1.0,0.1793769001960754,1.0,1.0,0.0,1.0,-0.5644057989120483,0.5644053816795349,4.1306805087515386e-07,0.4022203087806701,0.6635470986366272,0.6635470986366272,0.0,36.341590881347656,28.0,11928.2548828125,-0.0,45.1788444519043,1.0,283.1499328613281,284.9203186035156,295.9016418457031,296.7687072753906,293.1499938964844,293.1499938964844,283.1499938964844,17963.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3877448141574859,1.0,0.0,0.0,1.5592420101165771,1.559248447418213,1.622260015210486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.3095703125,0.0,155.9412841796875,1895.4371337890625,0.0,254.6614227294922,0.4209093451499939,1.0,0.0,3.0,1.0,0.0
17821140,298.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.7937393188476562,0.1571178436279297,0.1440524160861969,298.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.5305469036102295,0.050000000745058,0.0484036616981029,298.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33026123046875,0.7978547811508179,0.161393329501152,0.1137416660785675,298.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.5307350754737854,0.1495389491319656,0.0484459549188613,297.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.5305469036102295,0.050000000745058,0.2296061366796493,285.32916259765625,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1318054199219,285.3172912597656,1.0,0.1796253025531768,1.0,1.0,0.0,1.0,-0.701118528842926,0.701117992401123,5.470374730975891e-07,0.5070128440856934,1.0,1.0,0.0,29.462127685546875,46.0,15470.7373046875,-0.0,54.82187271118164,1.0,283.1499938964844,285.06072998046875,296.07293701171875,297.1575012207031,293.1499938964844,293.1499938964844,283.1499938964844,8834.4873046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220778942108154,1.0,0.0,0.0,1.9691535234451287,1.969160199165344,2.587334222425852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.41552734375,0.0,234.10592651367188,1895.4371337890625,0.0,316.40289306640625,0.4925447404384613,1.0,0.0,3.0,1.0,0.0
17821200,298.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.7937393188476562,0.1571178436279297,0.1440524160861969,298.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.5305469036102295,0.050000000745058,0.0484036616981029,298.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33026123046875,0.7978547811508179,0.161393329501152,0.1137416660785675,298.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.5307350754737854,0.1495389491319656,0.0484459549188613,297.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.5305469036102295,0.050000000745058,0.2296061366796493,285.32916259765625,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1318054199219,285.3172912597656,1.0,0.1796253025531768,1.0,1.0,0.0,1.0,-0.701118528842926,0.701117992401123,5.470374730975891e-07,0.5070128440856934,1.0,1.0,0.0,29.462127685546875,46.0,15470.7373046875,-0.0,54.82187271118164,1.0,283.1499938964844,285.06072998046875,296.07293701171875,297.1575012207031,293.1499938964844,293.1499938964844,283.1499938964844,8834.4873046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220778942108154,1.0,0.0,0.0,1.9691535234451287,1.969160199165344,2.587334222425852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.41552734375,0.0,234.10592651367188,1895.4371337890625,0.0,316.40289306640625,0.4925447404384613,1.0,0.0,3.0,1.0,0.0
17821260,297.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035095214844,0.8440791964530945,0.1560975611209869,0.1405042111873626,297.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5044860839844,0.8294456601142883,0.1481121778488159,0.1399293541908264,298.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5043029785156,0.8584877848625183,0.1654262393712997,0.1151598915457725,297.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5024719238281,0.8290055394172668,0.1454734057188034,0.1396904289722442,297.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652404785156,0.5780043601989746,0.050000000745058,0.2279833406209945,285.5010070800781,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.02410888671875,285.53009033203125,1.0,0.1917297840118408,1.0,1.0,0.0,1.0,-0.916005790233612,0.9160049557685852,8.037534939830948e-07,0.6795112490653992,1.0,1.0,0.0,23.01018714904785,34.0,19359.546875,-0.0,79.70484924316406,1.0,283.1499938964844,285.2015380859375,296.2068786621094,297.5144958496094,293.1499938964844,293.1499938964844,283.1499938964844,11487.1982421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4829368591308594,1.0,0.0,0.0,2.257516860961914,2.257525682449341,3.400598984626413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.98388671875,0.0,352.1753234863281,1895.4371337890625,0.0,457.2605285644531,0.5621166825294495,1.0,0.0,3.0,1.0,0.0
17821320,297.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035095214844,0.8440791964530945,0.1560975611209869,0.1405042111873626,297.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5044860839844,0.8294456601142883,0.1481121778488159,0.1399293541908264,298.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5043029785156,0.8584877848625183,0.1654262393712997,0.1151598915457725,297.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5024719238281,0.8290055394172668,0.1454734057188034,0.1396904289722442,297.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652404785156,0.5780043601989746,0.050000000745058,0.2279833406209945,285.5010070800781,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.02410888671875,285.53009033203125,1.0,0.1917297840118408,1.0,1.0,0.0,1.0,-0.916005790233612,0.9160049557685852,8.037534939830948e-07,0.6795112490653992,1.0,1.0,0.0,23.01018714904785,34.0,19359.546875,-0.0,79.70484924316406,1.0,283.1499938964844,285.2015380859375,296.2068786621094,297.5144958496094,293.1499938964844,293.1499938964844,283.1499938964844,11487.1982421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4829368591308594,1.0,0.0,0.0,2.257516860961914,2.257525682449341,3.400598984626413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.98388671875,0.0,352.1753234863281,1895.4371337890625,0.0,457.2605285644531,0.5621166825294495,1.0,0.0,3.0,1.0,0.0
17821380,297.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51629638671875,0.8325522541999817,0.1581896990537643,0.1419392675161361,297.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166320800781,0.8142243027687073,0.1448005884885788,0.1392064541578292,298.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160217285156,0.8487716913223267,0.1687399744987487,0.1173553094267845,297.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166931152344,0.8103267550468445,0.1429735720157623,0.1371617168188095,297.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.51922607421875,0.5658331513404846,0.1366122663021087,0.2283253222703933,285.5169677734375,284.95001220703125,294.38494873046875,292.9227600097656,294.381591796875,298.0116577148437,285.50274658203125,1.0,0.1945025026798248,1.0,1.0,0.0,1.0,-0.9168492555618286,0.9168484210968018,8.049307211877021e-07,0.6802718043327332,1.0,1.0,0.0,24.84782218933105,34.0,19709.06640625,-0.0,82.72710418701172,1.0,283.1499938964844,285.133056640625,296.22906494140625,297.6253356933594,293.1499938964844,293.1499938964844,283.1499938964844,12912.267578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157213807106018,1.0,0.0,0.0,2.3934547901153564,2.3934648036956787,3.8224678178266913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.8447265625,0.0,419.7026977539063,1895.4371337890625,0.0,557.577880859375,0.5923680067062378,1.0,0.0,3.0,1.0,0.0
17821440,297.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065979003906,0.8759594559669495,0.1649649888277053,0.0897670462727546,297.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.606689453125,0.8759594559669495,0.1451778411865234,0.0945290178060531,298.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6067199707031,0.8759594559669495,0.1759441345930099,0.0698188170790672,297.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6072692871094,0.8759594559669495,0.1437819302082061,0.0945290029048919,297.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.611572265625,0.9560534954071044,0.1357282996177673,0.5701957941055298,285.61932373046875,284.95001220703125,294.4113464355469,292.9359741210937,294.4085388183594,297.9931335449219,285.6744384765625,1.0,0.2000491917133331,1.0,1.0,0.0,1.0,-1.1026458740234375,1.1026448011398315,1.078525883713155e-06,0.8305317163467407,1.0,1.0,0.0,14.48868465423584,54.0,22571.66796875,-0.0,103.64269256591795,1.0,283.1499938964844,285.2890014648437,296.21600341796875,297.7115173339844,293.1499938964844,293.1499938964844,283.1499938964844,13997.681640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5410862565040588,1.0,0.0,0.0,2.49202299118042,2.4920337200164795,4.14378718005537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.048828125,0.0,473.7205810546875,1895.4371337890625,0.0,650.4129638671875,0.6190800666809082,1.0,0.0,3.0,1.0,0.0
17821500,298.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554016113281,0.8796506524085999,0.1754609197378158,0.0921386778354644,297.8417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554016113281,0.8796506524085999,0.1490947902202606,0.0970264673233032,298.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554016113281,0.8796506524085999,0.1855894923210144,0.0716634169220924,297.8059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554016113281,0.8796506524085999,0.148038700222969,0.0970264673233032,297.7535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75897216796875,0.967932939529419,0.1311527043581009,0.5991643667221069,285.7605895996094,284.95001220703125,294.43878173828125,292.94970703125,294.4361267089844,298.0072326660156,285.7703552246094,1.0,0.208227664232254,1.0,1.0,0.0,1.0,-1.1484458446502686,1.148444652557373,1.1541110325197224e-06,0.8675517439842224,1.0,1.0,0.0,15.258676528930664,54.0,23734.93359375,-0.0,116.20420837402344,1.0,283.1499938964844,285.328369140625,296.22003173828125,297.8258361816406,293.1499938964844,293.1499938964844,283.1499938964844,15254.76171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5676534175872803,1.0,0.0,0.0,2.6015172004699707,2.6015288829803467,4.515925127179799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.91162109375,0.0,538.9473876953125,1895.4371337890625,0.0,764.20361328125,0.642923891544342,1.0,0.0,3.0,1.0,0.0
17821560,298.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7994384765625,0.8939172625541687,0.1815962642431259,0.1018079295754432,297.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997131347656,0.9097713232040404,0.1514447778463363,0.1127394661307334,298.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7994384765625,0.8939172625541687,0.1912283301353454,0.0791839435696601,297.78448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002319335937,0.9606245160102844,0.1500922888517379,0.1302127987146377,297.68487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002319335937,0.9408299326896667,0.1282120048999786,0.5835385322570801,285.8017883300781,284.95001220703125,294.4662170410156,292.96337890625,294.4636535644531,297.98016357421875,285.8124389648437,1.0,0.21842622756958,1.0,1.0,0.0,1.0,-1.2042747735977173,1.2042734622955322,1.2506783377830288e-06,0.9124314188957214,1.0,1.0,0.0,16.649700164794922,74.0,24756.7265625,-0.0,134.24777221679688,1.0,283.1499938964844,285.3478088378906,296.2069091796875,297.88787841796875,293.1499938964844,293.1499938964844,283.1499938964844,16246.283203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907344818115234,1.0,0.0,0.0,2.684732437133789,2.6847448348999023,4.809448910236824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.81982421875,0.0,592.3377075195312,1895.4371337890625,0.0,878.5180053710938,0.6659042835235596,1.0,0.0,3.0,1.0,0.0
17821620,297.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.923583984375,0.9416683912277222,0.1846229583024978,0.138613760471344,297.7264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.923095703125,0.9349805116653442,0.1503898948431015,0.1432833820581436,298.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9229431152344,0.9416683912277222,0.1952514797449112,0.1078107208013534,297.7003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230651855469,0.932600438594818,0.1496166139841079,0.142344668507576,297.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.921875,0.876346230506897,0.1256635040044784,0.5680314898490906,285.9259033203125,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,297.8968200683594,285.94366455078125,1.0,0.244260624051094,1.0,1.0,0.0,1.0,-1.343687653541565,1.3436862230300903,1.5148432339628926e-06,1.024451494216919,1.0,1.0,0.0,21.20473289489746,94.0,27234.712890625,-0.0,183.56591796875,1.0,283.1499938964844,285.4267272949219,296.169189453125,297.9871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18240.830078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261627078056335,1.0,0.0,0.0,2.844764232635498,2.844778299331665,5.399902534009016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.28466796875,0.0,704.701904296875,1895.4371337890625,0.0,1083.9534912109375,0.7048214077949524,1.0,0.0,3.0,1.0,0.0
17821680,297.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.923583984375,0.9416683912277222,0.1846229583024978,0.138613760471344,297.7264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.923095703125,0.9349805116653442,0.1503898948431015,0.1432833820581436,298.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9229431152344,0.9416683912277222,0.1952514797449112,0.1078107208013534,297.7003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230651855469,0.932600438594818,0.1496166139841079,0.142344668507576,297.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.921875,0.876346230506897,0.1256635040044784,0.5680314898490906,285.9259033203125,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,297.8968200683594,285.94366455078125,1.0,0.244260624051094,1.0,1.0,0.0,1.0,-1.343687653541565,1.3436862230300903,1.5148432339628926e-06,1.024451494216919,1.0,1.0,0.0,21.20473289489746,94.0,27234.712890625,-0.0,183.56591796875,1.0,283.1499938964844,285.4267272949219,296.169189453125,297.9871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18240.830078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261627078056335,1.0,0.0,0.0,2.844764232635498,2.844778299331665,5.399902534009016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.28466796875,0.0,704.701904296875,1895.4371337890625,0.0,1083.9534912109375,0.7048214077949524,1.0,0.0,3.0,1.0,0.0
17821740,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209350585937,0.9065181016921996,0.1808650493621826,0.1643560230731964,297.67840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0193176269531,0.8496206402778625,0.1500915437936782,0.1428167819976806,297.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02130126953125,0.9272717237472534,0.1921460032463073,0.1356784850358963,297.6574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.019287109375,0.8485641479492188,0.1496247053146362,0.1422650068998336,297.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0176086425781,0.8019457459449768,0.1248731687664985,0.5653375387191772,286.0214538574219,284.95001220703125,294.5542297363281,293.0072021484375,294.55206298828125,297.8170166015625,286.0303039550781,1.0,0.2622666358947754,1.0,1.0,0.0,1.0,-1.4077279567718506,1.4077262878417969,1.6486903859913582e-06,1.0769808292388916,1.0,1.0,0.0,28.293212890625,94.0,28570.861328125,-0.0,222.5063018798828,1.0,283.1499938964844,285.4764404296875,296.1629943847656,298.0668640136719,293.1499938964844,293.1499938964844,283.1499938964844,19432.998046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440608501434326,1.0,0.0,0.0,2.936255693435669,2.9362707138061523,5.75282399495336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.05029296875,0.0,774.9048461914062,1895.4371337890625,0.0,1200.380615234375,0.724266529083252,1.0,0.0,3.0,1.0,0.0
17821800,297.80889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99755859375,0.8246785402297974,0.1803069710731506,0.1633599996566772,297.6534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.7756072282791138,0.1502636969089508,0.1431561857461929,297.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971618652344,0.840173065662384,0.191387727856636,0.1348718553781509,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.774860680103302,0.1499084085226059,0.1427499204874038,297.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002136230469,0.7309786081314087,0.1244983822107315,0.5651172995567322,285.9967956542969,284.95001220703125,294.5754699707031,293.01776123046875,294.5732421875,297.7765808105469,285.98583984375,1.0,0.2722190320491791,1.0,1.0,0.0,1.0,-1.3792883157730105,1.379286766052246,1.5883490505075315e-06,1.053675413131714,1.0,1.0,0.0,38.61158752441406,82.0,28297.828125,-0.0,240.256088256836,1.0,283.1499938964844,285.4257202148437,296.1565246582031,298.0838928222656,293.1499938964844,293.1499938964844,283.1499938964844,20006.837890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65389484167099,1.0,0.0,0.0,2.979292869567871,2.9793081283569336,5.922699983784696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.74169921875,0.0,809.4804077148438,1895.4371337890625,0.0,1267.64501953125,0.7375811338424683,1.0,0.0,3.0,1.0,0.0
