time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821860,297.7456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9373779296875,0.7745046019554138,0.1821901351213455,0.1645219624042511,297.6037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93768310546875,0.7306878566741943,0.1515782922506332,0.1445966958999633,297.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93731689453125,0.789788007736206,0.1929259896278381,0.1355024874210357,297.58843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93768310546875,0.7303034067153931,0.1513321697711944,0.1443499028682708,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93804931640625,0.6842681765556335,0.124103844165802,0.5647175908088684,285.9372253417969,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,297.71099853515625,285.934814453125,1.0,0.2868061363697052,1.0,1.0,0.0,1.0,-1.3846068382263184,1.3846052885055542,1.5994662589946529e-06,1.0579767227172852,1.0,1.0,0.0,50.70584487915039,70.0,28648.755859375,-0.0,270.8417053222656,1.0,283.1499938964844,285.365234375,296.11376953125,298.0624084472656,293.1499938964844,293.1499938964844,283.1499938964844,21588.326171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667245626449585,1.0,0.0,0.0,3.09480619430542,3.094822883605957,6.390874318640272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.91650390625,0.0,907.3342895507812,1895.4371337890625,0.0,1362.4755859375,0.7657539248466492,1.0,0.0,3.0,1.0,0.0
17821920,297.7456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9373779296875,0.7745046019554138,0.1821901351213455,0.1645219624042511,297.6037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93768310546875,0.7306878566741943,0.1515782922506332,0.1445966958999633,297.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93731689453125,0.789788007736206,0.1929259896278381,0.1355024874210357,297.58843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93768310546875,0.7303034067153931,0.1513321697711944,0.1443499028682708,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93804931640625,0.6842681765556335,0.124103844165802,0.5647175908088684,285.9372253417969,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,297.71099853515625,285.934814453125,1.0,0.2868061363697052,1.0,1.0,0.0,1.0,-1.3846068382263184,1.3846052885055542,1.5994662589946529e-06,1.0579767227172852,1.0,1.0,0.0,50.70584487915039,70.0,28648.755859375,-0.0,270.8417053222656,1.0,283.1499938964844,285.365234375,296.11376953125,298.0624084472656,293.1499938964844,293.1499938964844,283.1499938964844,21588.326171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667245626449585,1.0,0.0,0.0,3.09480619430542,3.094822883605957,6.390874318640272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.91650390625,0.0,907.3342895507812,1895.4371337890625,0.0,1362.4755859375,0.7657539248466492,1.0,0.0,3.0,1.0,0.0
17821980,297.71929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170837402344,0.7656294107437134,0.1844766438007354,0.1664921641349792,297.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173278808594,0.7221951484680176,0.1528270691633224,0.1458200961351394,297.7709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170227050781,0.780171275138855,0.1950663775205612,0.1369191259145736,297.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173278808594,0.7218353152275085,0.1525777131319046,0.1455879211425781,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176330566406,0.673429548740387,0.1242100670933723,0.5653894543647766,285.9169616699219,284.95001220703125,294.6649780273437,293.06219482421875,294.6628112792969,297.6820983886719,285.9150390625,1.0,0.2918949723243713,1.0,1.0,0.0,1.0,-1.3924319744110107,1.3924304246902466,1.6158683138201011e-06,1.0642560720443726,1.0,1.0,0.0,54.4379768371582,70.0,28952.689453125,-0.0,282.94293212890625,1.0,283.1499938964844,285.3359375,296.1009216308594,298.0598449707031,293.1499938964844,293.1499938964844,283.1499938964844,22634.73828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709167957305908,1.0,0.0,0.0,3.168923139572144,3.168940544128418,6.700647077195754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.517578125,0.0,974.0968627929688,1895.4371337890625,0.0,1389.2310791015625,0.7809963226318359,1.0,0.0,3.0,1.0,0.0
17822040,297.707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118347167969,0.7650086879730225,0.1858579218387603,0.1676983684301376,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119567871094,0.7211093306541443,0.1535840779542923,0.1465291678905487,297.7564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.91180419921875,0.7793240547180176,0.1963813453912735,0.1378073096275329,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119567871094,0.7207360863685608,0.1533189564943313,0.1462879478931427,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9121398925781,0.6714169383049011,0.1243682131171226,0.5660416483879089,285.9117736816406,284.95001220703125,294.6838073730469,293.071533203125,294.681640625,297.6692810058594,285.91082763671875,1.0,0.2933855950832367,1.0,1.0,0.0,1.0,-1.397420883178711,1.3974193334579468,1.6263836641883245e-06,1.0682601928710938,1.0,1.0,0.0,55.318485260009766,58.0,29102.720703125,-0.0,287.1604309082031,1.0,283.1499938964844,285.32769775390625,296.10064697265625,298.0646667480469,293.1499938964844,293.1499938964844,283.1499938964844,23028.322265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721662878990173,1.0,0.0,0.0,3.1963558197021484,3.196373462677002,6.817161306571506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.1376953125,0.0,999.6141967773438,1895.4371337890625,0.0,1398.40185546875,0.7905622720718384,1.0,0.0,3.0,1.0,0.0
17822100,297.6929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028015136719,0.7670866250991821,0.1879275888204574,0.1695039123296737,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029541015625,0.7221431136131287,0.1547313630580902,0.1475803554058075,297.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027404785156,0.7812102437019348,0.1983612179756164,0.1391458064317703,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029541015625,0.7217371463775635,0.1544344872236251,0.1473153382539749,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031982421875,0.6712918877601624,0.1246715188026428,0.5672006011009216,285.9027099609375,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.6526794433594,285.9013366699219,1.0,0.2945189476013183,1.0,1.0,0.0,1.0,-1.4050800800323486,1.405078411102295,1.6426135971414624e-06,1.0744062662124634,1.0,1.0,0.0,55.66531753540039,58.0,29363.8125,-0.0,291.28497314453125,1.0,283.1499938964844,285.3101806640625,296.1062927246094,298.0811462402344,293.1499938964844,293.1499938964844,283.1499938964844,23830.80859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673820436000824,1.0,0.0,0.0,3.2515718936920166,3.2515900135040283,7.054724164845538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.77197265625,0.0,1052.318359375,1895.4371337890625,0.0,1410.593017578125,0.8012683987617493,1.0,0.0,3.0,1.0,0.0
17822160,297.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8989562988281,0.7727496027946472,0.1900756806135177,0.1713622808456421,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.726255476474762,0.1559429317712783,0.1486604362726211,297.7208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8989562988281,0.7868087887763977,0.200421392917633,0.1405289322137832,297.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.7258027195930481,0.1556053757667541,0.1483609676361084,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990783691406,0.6744769811630249,0.1250594556331634,0.5685902237892151,285.8989562988281,284.95001220703125,294.737548828125,293.09814453125,294.7354431152344,297.6380615234375,285.8987731933594,1.0,0.2944259643554687,1.0,1.0,0.0,1.0,-1.413191795349121,1.4131901264190674,1.6599171885900432e-06,1.0809144973754885,1.0,1.0,0.0,54.898067474365234,46.0,29590.09765625,-0.0,292.9648742675781,1.0,283.1499938964844,285.30181884765625,296.11651611328125,298.1020812988281,293.1499938964844,293.1499938964844,283.1499938964844,24368.19921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754468679428101,1.0,0.0,0.0,3.288029432296753,3.288048028945923,7.213810135908716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.302734375,0.0,1088.1136474609375,1895.4371337890625,0.0,1422.63525390625,0.8129881024360657,1.0,0.0,3.0,1.0,0.0
17822220,297.6572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927307128906,0.7927760481834412,0.1944698840379715,0.1751183271408081,297.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927001953125,0.7416844367980957,0.1584683805704116,0.15085069835186,297.6912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927307128906,0.8067386150360107,0.2046343237161636,0.1433246582746505,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927001953125,0.741090714931488,0.1580347418785095,0.1504652202129364,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927001953125,0.6887173056602478,0.1259832680225372,0.5717310905456543,285.8927307128906,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.61260986328125,285.8930053710937,1.0,0.2916660010814667,1.0,1.0,0.0,1.0,-1.4299815893173218,1.429979920387268,1.6961053006525615e-06,1.0943788290023804,1.0,1.0,0.0,51.06070327758789,34.0,30085.38671875,-0.0,291.0025939941406,1.0,283.1499938964844,285.2823181152344,296.1439514160156,298.156494140625,293.1499938964844,293.1499938964844,283.1499938964844,25644.74609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792685985565186,1.0,0.0,0.0,3.3730530738830566,3.373072624206543,7.591710868837254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.95751953125,0.0,1174.7265625,1895.4371337890625,0.0,1451.1441650390625,0.8338080644607544,1.0,0.0,3.0,1.0,0.0
17822280,297.6572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927307128906,0.7927760481834412,0.1944698840379715,0.1751183271408081,297.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927001953125,0.7416844367980957,0.1584683805704116,0.15085069835186,297.6912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927307128906,0.8067386150360107,0.2046343237161636,0.1433246582746505,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927001953125,0.741090714931488,0.1580347418785095,0.1504652202129364,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927001953125,0.6887173056602478,0.1259832680225372,0.5717310905456543,285.8927307128906,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.61260986328125,285.8930053710937,1.0,0.2916660010814667,1.0,1.0,0.0,1.0,-1.4299815893173218,1.429979920387268,1.6961053006525615e-06,1.0943788290023804,1.0,1.0,0.0,51.06070327758789,34.0,30085.38671875,-0.0,291.0025939941406,1.0,283.1499938964844,285.2823181152344,296.1439514160156,298.156494140625,293.1499938964844,293.1499938964844,283.1499938964844,25644.74609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792685985565186,1.0,0.0,0.0,3.3730530738830566,3.373072624206543,7.591710868837254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.95751953125,0.0,1174.7265625,1895.4371337890625,0.0,1451.1441650390625,0.8338080644607544,1.0,0.0,3.0,1.0,0.0
17822340,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.890380859375,0.8243533372879028,0.1988939493894577,0.178840085864067,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89031982421875,0.769065797328949,0.1610574871301651,0.1530297994613647,297.66552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.890380859375,0.8370276093482971,0.2088635116815567,0.1460852622985839,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89031982421875,0.768247663974762,0.1605158150196075,0.152544692158699,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902893066406,0.7140970230102539,0.127020314335823,0.5750614404678345,285.890380859375,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,297.5907897949219,285.890869140625,1.0,0.2861582636833191,1.0,1.0,0.0,1.0,-1.4468737840652466,1.4468721151351929,1.7330229411527398e-06,1.1079163551330566,1.0,1.0,0.0,44.86167526245117,25.0,30575.744140625,-0.0,283.1882629394531,1.0,283.1499938964844,285.2668762207031,296.1729736328125,298.2147827148437,293.1499938964844,293.1499938964844,283.1499938964844,26870.595703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837446093559265,1.0,0.0,0.0,3.4527299404144287,3.4527504444122314,7.954603802318161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.05859375,0.0,1259.9554443359375,1895.4371337890625,0.0,1484.90625,0.8533378839492798,1.0,0.0,3.0,1.0,0.0
17822400,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.890380859375,0.8243533372879028,0.1988939493894577,0.178840085864067,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89031982421875,0.769065797328949,0.1610574871301651,0.1530297994613647,297.66552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.890380859375,0.8370276093482971,0.2088635116815567,0.1460852622985839,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89031982421875,0.768247663974762,0.1605158150196075,0.152544692158699,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902893066406,0.7140970230102539,0.127020314335823,0.5750614404678345,285.890380859375,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,297.5907897949219,285.890869140625,1.0,0.2861582636833191,1.0,1.0,0.0,1.0,-1.4468737840652466,1.4468721151351929,1.7330229411527398e-06,1.1079163551330566,1.0,1.0,0.0,44.86167526245117,25.0,30575.744140625,-0.0,283.1882629394531,1.0,283.1499938964844,285.2668762207031,296.1729736328125,298.2147827148437,293.1499938964844,293.1499938964844,283.1499938964844,26870.595703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837446093559265,1.0,0.0,0.0,3.4527299404144287,3.4527504444122314,7.954603802318161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.05859375,0.0,1259.9554443359375,1895.4371337890625,0.0,1484.90625,0.8533378839492798,1.0,0.0,3.0,1.0,0.0
17822460,297.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8904113769531,0.8670030832290649,0.2032682448625564,0.1825038939714431,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.890380859375,0.8098164200782776,0.1636452674865722,0.1551910191774368,297.64239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89044189453125,0.8808959126472473,0.2130318135023117,0.1487922817468643,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.890380859375,0.8087924718856812,0.1629885882139206,0.1545987576246261,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902893066406,0.7468948364257812,0.1280921697616577,0.5784836411476135,285.89044189453125,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5714416503906,285.8910827636719,1.0,0.2798003554344177,1.0,1.0,0.0,1.0,-1.4636905193328855,1.4636887311935425,1.770279482116166e-06,1.121379852294922,1.0,1.0,0.0,37.89310836791992,25.0,31059.70703125,-0.0,273.208984375,1.0,283.1499938964844,285.254150390625,296.2004089355469,298.2717590332031,293.1499938964844,293.1499938964844,283.1499938964844,28060.681640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884800791740417,1.0,0.0,0.0,3.528361558914185,3.528383016586304,8.306909649036243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.7314453125,0.0,1344.5802001953125,1895.4371337890625,0.0,1521.0528564453125,0.8718897104263306,1.0,0.0,3.0,1.0,0.0
17822520,297.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8904113769531,0.8670030832290649,0.2032682448625564,0.1825038939714431,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.890380859375,0.8098164200782776,0.1636452674865722,0.1551910191774368,297.64239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89044189453125,0.8808959126472473,0.2130318135023117,0.1487922817468643,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.890380859375,0.8087924718856812,0.1629885882139206,0.1545987576246261,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902893066406,0.7468948364257812,0.1280921697616577,0.5784836411476135,285.89044189453125,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5714416503906,285.8910827636719,1.0,0.2798003554344177,1.0,1.0,0.0,1.0,-1.4636905193328855,1.4636887311935425,1.770279482116166e-06,1.121379852294922,1.0,1.0,0.0,37.89310836791992,25.0,31059.70703125,-0.0,273.208984375,1.0,283.1499938964844,285.254150390625,296.2004089355469,298.2717590332031,293.1499938964844,293.1499938964844,283.1499938964844,28060.681640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884800791740417,1.0,0.0,0.0,3.528361558914185,3.528383016586304,8.306909649036243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.7314453125,0.0,1344.5802001953125,1895.4371337890625,0.0,1521.0528564453125,0.8718897104263306,1.0,0.0,3.0,1.0,0.0
17822580,297.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927001953125,0.9136135578155518,0.2075354307889938,0.1861572414636612,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89263916015625,0.847916841506958,0.1661846190690994,0.1573943644762039,297.6210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927307128906,0.9297226667404176,0.217090368270874,0.1514876335859298,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89263916015625,0.8467004895210266,0.1654081791639328,0.1566900461912155,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8925170898437,0.7818608283996582,0.1291422992944717,0.5822358131408691,285.8927307128906,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5536499023437,285.8935546875,1.0,0.2761524617671966,1.0,1.0,0.0,1.0,-1.4809718132019043,1.480970025062561,1.809083869375172e-06,1.1351946592330933,1.0,1.0,0.0,32.88874816894531,25.0,31546.99609375,-0.0,268.121826171875,1.0,283.1499938964844,285.2439270019531,296.2265014648437,298.3272705078125,293.1499938964844,293.1499938964844,283.1499938964844,29226.3515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69321209192276,1.0,0.0,0.0,3.6009018421173096,3.600924253463745,8.651987286611984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.5732421875,0.0,1429.2275390625,1895.4371337890625,0.0,1557.601318359375,0.8896927237510681,1.0,0.0,3.0,1.0,0.0
17822640,297.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927001953125,0.9136135578155518,0.2075354307889938,0.1861572414636612,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89263916015625,0.847916841506958,0.1661846190690994,0.1573943644762039,297.6210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927307128906,0.9297226667404176,0.217090368270874,0.1514876335859298,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89263916015625,0.8467004895210266,0.1654081791639328,0.1566900461912155,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8925170898437,0.7818608283996582,0.1291422992944717,0.5822358131408691,285.8927307128906,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5536499023437,285.8935546875,1.0,0.2761524617671966,1.0,1.0,0.0,1.0,-1.4809718132019043,1.480970025062561,1.809083869375172e-06,1.1351946592330933,1.0,1.0,0.0,32.88874816894531,25.0,31546.99609375,-0.0,268.121826171875,1.0,283.1499938964844,285.2439270019531,296.2265014648437,298.3272705078125,293.1499938964844,293.1499938964844,283.1499938964844,29226.3515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69321209192276,1.0,0.0,0.0,3.6009018421173096,3.600924253463745,8.651987286611984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.5732421875,0.0,1429.2275390625,1895.4371337890625,0.0,1557.601318359375,0.8896927237510681,1.0,0.0,3.0,1.0,0.0
17822700,297.5954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932800292969,0.9395456314086914,0.2096157819032669,0.1879612207412719,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932800292969,0.8675042986869812,0.1674252301454544,0.1584942787885666,297.6108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932800292969,0.9551743865013124,0.2190680056810379,0.1528182476758957,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932800292969,0.8661099672317505,0.1665873676538467,0.1577324718236923,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932800292969,0.7997564077377319,0.1296460032463073,0.5841408967971802,285.8932800292969,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.545166015625,285.8934631347656,1.0,0.274981290102005,1.0,1.0,0.0,1.0,-1.4895941019058228,1.4895923137664795,1.82864698672347e-06,1.1420845985412598,1.0,1.0,0.0,30.966110229492188,25.0,31807.033203125,-0.0,266.9856872558594,1.0,283.1499938964844,285.23663330078125,296.239501953125,298.3558654785156,293.1499938964844,293.1499938964844,283.1499938964844,29931.8515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955767869949341,1.0,0.0,0.0,3.64410400390625,3.644126892089844,8.860838534019422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.697265625,0.0,1481.2891845703125,1895.4371337890625,0.0,1576.0220947265625,0.8974935412406921,1.0,0.0,3.0,1.0,0.0
17822760,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968505859375,0.9635542631149292,0.2116531580686569,0.1897386163473129,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89678955078125,0.8873399496078491,0.1686413288116455,0.1595840454101562,297.6009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968811035156,0.977203607559204,0.2210049033164978,0.1541296541690826,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89678955078125,0.8857761025428772,0.1677408367395401,0.158763587474823,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89666748046875,0.8166983127593994,0.130129724740982,0.5860205888748169,285.8968811035156,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5369567871094,285.8977355957031,1.0,0.2741975486278534,1.0,1.0,0.0,1.0,-1.4981051683425903,1.4981032609939575,1.848088572842244e-06,1.148882508277893,1.0,1.0,0.0,29.36761474609375,28.0,32029.61328125,-0.0,266.6092529296875,1.0,283.1499938964844,285.23565673828125,296.2519226074219,298.3819580078125,293.1499938964844,293.1499938964844,283.1499938964844,30365.517578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978600025177002,1.0,0.0,0.0,3.670407772064209,3.670430898666382,8.98921825864818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.35009765625,0.0,1513.59814453125,1895.4371337890625,0.0,1593.9056396484375,0.9067619442939758,1.0,0.0,3.0,1.0,0.0
17822820,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998413085937,0.9892092943191528,0.2156114876270294,0.1932553052902221,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997802734375,0.9129443168640136,0.1709990352392196,0.1617675423622131,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998413085937,0.9841471314430236,0.224961444735527,0.1475525498390197,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997802734375,0.910952627658844,0.1699696332216262,0.1608265489339828,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.8358026146888733,0.1310361176729202,0.58985435962677,285.8998413085937,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.52154541015625,285.9005432128906,1.0,0.2744827568531036,1.0,1.0,0.0,1.0,-1.5132631063461304,1.5132611989974976,1.883036020444706e-06,1.16098153591156,1.0,1.0,0.0,27.904932022094727,31.0,32479.892578125,-0.0,267.8556823730469,1.0,283.1499938964844,285.2265930175781,296.2767028808594,298.4347229003906,293.1499938964844,293.1499938964844,283.1499938964844,31499.396484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023453712463379,1.0,0.0,0.0,3.73830819129944,3.738332271575928,9.324884899797324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.1953125,0.0,1599.1639404296875,1895.4371337890625,0.0,1629.311279296875,0.9234390258789062,1.0,0.0,3.0,1.0,0.0
17822880,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998413085937,0.9892092943191528,0.2156114876270294,0.1932553052902221,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997802734375,0.9129443168640136,0.1709990352392196,0.1617675423622131,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998413085937,0.9841471314430236,0.224961444735527,0.1475525498390197,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997802734375,0.910952627658844,0.1699696332216262,0.1608265489339828,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.8358026146888733,0.1310361176729202,0.58985435962677,285.8998413085937,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.52154541015625,285.9005432128906,1.0,0.2744827568531036,1.0,1.0,0.0,1.0,-1.5132631063461304,1.5132611989974976,1.883036020444706e-06,1.16098153591156,1.0,1.0,0.0,27.904932022094727,31.0,32479.892578125,-0.0,267.8556823730469,1.0,283.1499938964844,285.2265930175781,296.2767028808594,298.4347229003906,293.1499938964844,293.1499938964844,283.1499938964844,31499.396484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023453712463379,1.0,0.0,0.0,3.73830819129944,3.738332271575928,9.324884899797324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.1953125,0.0,1599.1639404296875,1895.4371337890625,0.0,1629.311279296875,0.9234390258789062,1.0,0.0,3.0,1.0,0.0
17822940,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.991644024848938,0.2195285409688949,0.1968188136816024,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.9143686890602112,0.1732181310653686,0.1639050394296646,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.9827979803085328,0.2305392026901245,0.1481771916151046,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.9121240377426147,0.1720570623874664,0.1628401726484298,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908996582031,0.8351389169692993,0.1318640112876892,0.5936769843101501,285.8909912109375,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.51239013671875,285.8914794921875,1.0,0.2758071720600128,1.0,1.0,0.0,1.0,-1.5186797380447388,1.518677830696106,1.8956727672048144e-06,1.1653475761413574,1.0,1.0,0.0,28.2271671295166,34.0,32765.916015625,-0.0,272.71160888671875,1.0,283.1499938964844,285.208251953125,296.2977294921875,298.4753112792969,293.1499938964844,293.1499938964844,283.1499938964844,32635.705078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059388160705566,1.0,0.0,0.0,3.80513858795166,3.805163621902466,9.661270041760872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.76708984375,0.0,1686.4722900390625,1895.4371337890625,0.0,1657.9326171875,0.9398513436317444,1.0,0.0,3.0,1.0,0.0
17823000,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.991644024848938,0.2195285409688949,0.1968188136816024,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.9143686890602112,0.1732181310653686,0.1639050394296646,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.9827979803085328,0.2305392026901245,0.1481771916151046,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.9121240377426147,0.1720570623874664,0.1628401726484298,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908996582031,0.8351389169692993,0.1318640112876892,0.5936769843101501,285.8909912109375,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.51239013671875,285.8914794921875,1.0,0.2758071720600128,1.0,1.0,0.0,1.0,-1.5186797380447388,1.518677830696106,1.8956727672048144e-06,1.1653475761413574,1.0,1.0,0.0,28.2271671295166,34.0,32765.916015625,-0.0,272.71160888671875,1.0,283.1499938964844,285.208251953125,296.2977294921875,298.4753112792969,293.1499938964844,293.1499938964844,283.1499938964844,32635.705078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059388160705566,1.0,0.0,0.0,3.80513858795166,3.805163621902466,9.661270041760872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.76708984375,0.0,1686.4722900390625,1895.4371337890625,0.0,1657.9326171875,0.9398513436317444,1.0,0.0,3.0,1.0,0.0
17823060,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89385986328125,0.993782639503479,0.2229687869548797,0.1999752074480056,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937683105469,0.9160556793212892,0.1753532141447067,0.165948674082756,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.983891785144806,0.2357424348592758,0.1498786807060241,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937683105469,0.913555383682251,0.1740602999925613,0.1647592335939407,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89361572265625,0.8347571492195129,0.1326497793197631,0.5973003506660461,285.89385986328125,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.5020751953125,285.894775390625,1.0,0.2784918248653412,1.0,1.0,0.0,1.0,-1.5336726903915403,1.5336707830429075,1.930757434820407e-06,1.177268147468567,1.0,1.0,0.0,28.697731018066406,37.0,33203.6015625,-0.0,280.6279296875,1.0,283.1499938964844,285.2005920410156,296.3218688964844,298.5234069824219,293.1499938964844,293.1499938964844,283.04998779296875,33753.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092230916023254,1.0,0.0,0.0,3.869781255722046,3.869807004928589,9.992314744522446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.48193359375,0.0,1773.8916015625,1895.4371337890625,0.0,1684.2862548828125,0.9547341465950012,1.0,0.0,3.0,1.0,0.0
17823120,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89385986328125,0.993782639503479,0.2229687869548797,0.1999752074480056,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937683105469,0.9160556793212892,0.1753532141447067,0.165948674082756,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.983891785144806,0.2357424348592758,0.1498786807060241,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937683105469,0.913555383682251,0.1740602999925613,0.1647592335939407,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89361572265625,0.8347571492195129,0.1326497793197631,0.5973003506660461,285.89385986328125,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.5020751953125,285.894775390625,1.0,0.2784918248653412,1.0,1.0,0.0,1.0,-1.5336726903915403,1.5336707830429075,1.930757434820407e-06,1.177268147468567,1.0,1.0,0.0,28.697731018066406,37.0,33203.6015625,-0.0,280.6279296875,1.0,283.1499938964844,285.2005920410156,296.3218688964844,298.5234069824219,293.1499938964844,293.1499938964844,283.04998779296875,33753.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092230916023254,1.0,0.0,0.0,3.869781255722046,3.869807004928589,9.992314744522446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.48193359375,0.0,1773.8916015625,1895.4371337890625,0.0,1684.2862548828125,0.9547341465950012,1.0,0.0,3.0,1.0,0.0
17823180,297.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82977294921875,0.9917320609092712,0.2261705249547958,0.2029496431350708,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.91215717792511,0.1773004978895187,0.1678718030452728,297.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8298034667969,0.9869535565376282,0.2396260052919387,0.1550370305776596,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.9094993472099304,0.1758776903152465,0.1665590554475784,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299560546875,0.8302063345909119,0.1332631558179855,0.600432276725769,285.82977294921875,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4873962402344,285.8302001953125,1.0,0.2821101248264313,1.0,1.0,0.0,1.0,-1.5516626834869385,1.551660656929016,1.9733922727027675e-06,1.1915613412857056,1.0,1.0,0.0,29.623779296875,40.0,33966.74609375,-0.0,291.28125,1.0,283.0512084960937,285.119873046875,296.36444091796875,298.6227722167969,293.1499938964844,293.1499938964844,282.75,34716.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173597812652588,1.0,0.0,0.0,3.924556016921997,3.924582719802856,1.0277188948748517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.29296875,0.0,1850.2889404296875,1895.4371337890625,0.0,1750.353271484375,0.9660962224006652,1.0,0.0,3.0,1.0,0.0
17823240,297.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82977294921875,0.9917320609092712,0.2261705249547958,0.2029496431350708,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.91215717792511,0.1773004978895187,0.1678718030452728,297.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8298034667969,0.9869535565376282,0.2396260052919387,0.1550370305776596,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.9094993472099304,0.1758776903152465,0.1665590554475784,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299560546875,0.8302063345909119,0.1332631558179855,0.600432276725769,285.82977294921875,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4873962402344,285.8302001953125,1.0,0.2821101248264313,1.0,1.0,0.0,1.0,-1.5516626834869385,1.551660656929016,1.9733922727027675e-06,1.1915613412857056,1.0,1.0,0.0,29.623779296875,40.0,33966.74609375,-0.0,291.28125,1.0,283.0512084960937,285.119873046875,296.36444091796875,298.6227722167969,293.1499938964844,293.1499938964844,282.75,34716.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173597812652588,1.0,0.0,0.0,3.924556016921997,3.924582719802856,1.0277188948748517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.29296875,0.0,1850.2889404296875,1895.4371337890625,0.0,1750.353271484375,0.9660962224006652,1.0,0.0,3.0,1.0,0.0
17823300,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69775390625,0.9889227151870728,0.2275368273258209,0.2042992860078811,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013244628906,0.9080654382705688,0.1781278252601623,0.1687391102313995,297.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6977844238281,0.9890429973602296,0.240857720375061,0.1589710712432861,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.9054012894630432,0.1766417473554611,0.1673658937215805,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7068786621094,0.826237142086029,0.1334311515092849,0.6015644073486328,285.69744873046875,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4772644042969,285.67431640625,1.0,0.2842238247394562,1.0,1.0,0.0,1.0,-1.561375379562378,1.5613733530044556,1.996656919800444e-06,1.1992757320404053,1.0,1.0,0.0,30.271636962890625,40.0,35062.58984375,-0.0,297.5206604003906,1.0,282.792236328125,284.9362487792969,296.4262390136719,298.8213195800781,293.1499938964844,293.1499938964844,282.75,35007.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282556891441345,1.0,0.0,0.0,3.9409782886505127,3.941004991531372,1.0363378351030406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.21337890625,0.0,1873.61376953125,1895.4371337890625,0.0,1840.4737548828125,0.97000390291214,1.0,0.0,3.0,1.0,0.0
17823360,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.626953125,0.9856427311897278,0.2286353111267089,0.2053981572389602,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6272888183594,0.9037900567054749,0.1787902563810348,0.1694484055042266,297.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6269226074219,0.9938622117042542,0.2413843125104904,0.1647987365722656,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273193359375,0.9011512398719788,0.1772419065237045,0.1680160760879516,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6280517578125,0.821954607963562,0.1334413886070251,0.6020079851150513,285.6269226074219,284.95001220703125,295.253173828125,293.3551940917969,295.2514343261719,297.4638366699219,285.6258850097656,1.0,0.2865302264690399,1.0,1.0,0.0,1.0,-1.5721969604492188,1.5721949338912964,2.0227382719895104e-06,1.2078301906585691,1.0,1.0,0.0,30.96120262145996,43.0,35318.33203125,-0.0,304.40484619140625,1.0,282.7543640136719,284.89031982421875,296.419921875,298.78717041015625,293.1499938964844,293.1499938964844,282.45001220703125,35232.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339476943016052,1.0,0.0,0.0,3.9536190032958975,3.953645944595337,1.042996700562071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.96484375,0.0,1891.7008056640625,1895.4371337890625,0.0,1888.2618408203125,0.9730111360549928,1.0,0.0,3.0,1.0,0.0
17823420,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4135131835937,0.9620586633682252,0.2303270995616912,0.207188680768013,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140930175781,0.8795781135559082,0.1797870993614196,0.1706042140722274,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41339111328125,0.977548599243164,0.2416317015886306,0.1692648530006408,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41412353515625,0.876854658126831,0.1781128048896789,0.1690533012151718,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151916503906,0.7988747954368591,0.1331186592578888,0.601597249507904,285.4134521484375,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.4335327148437,285.41064453125,1.0,0.2910583019256592,1.0,1.0,0.0,1.0,-1.5815401077270508,1.5815380811691284,2.045652308879653e-06,1.2154124975204468,1.0,1.0,0.0,33.775272369384766,46.0,36495.22265625,-0.0,316.5090026855469,1.0,282.453369140625,284.65167236328125,296.4380187988281,298.8883361816406,293.1499938964844,293.1499938964844,282.1499938964844,35542.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484597563743591,1.0,0.0,0.0,3.970977067947388,3.971004247665405,1.052175093718688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.55029296875,0.0,1916.726318359375,1895.4371337890625,0.0,2012.1409912109373,0.9771401882171632,1.0,0.0,3.0,1.0,0.0
17823480,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4135131835937,0.9620586633682252,0.2303270995616912,0.207188680768013,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140930175781,0.8795781135559082,0.1797870993614196,0.1706042140722274,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41339111328125,0.977548599243164,0.2416317015886306,0.1692648530006408,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41412353515625,0.876854658126831,0.1781128048896789,0.1690533012151718,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151916503906,0.7988747954368591,0.1331186592578888,0.601597249507904,285.4134521484375,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.4335327148437,285.41064453125,1.0,0.2910583019256592,1.0,1.0,0.0,1.0,-1.5815401077270508,1.5815380811691284,2.045652308879653e-06,1.2154124975204468,1.0,1.0,0.0,33.775272369384766,46.0,36495.22265625,-0.0,316.5090026855469,1.0,282.453369140625,284.65167236328125,296.4380187988281,298.8883361816406,293.1499938964844,293.1499938964844,282.1499938964844,35542.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484597563743591,1.0,0.0,0.0,3.970977067947388,3.971004247665405,1.052175093718688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.55029296875,0.0,1916.726318359375,1895.4371337890625,0.0,2012.1409912109373,0.9771401882171632,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041320800781,0.9365637302398682,0.2312148809432983,0.2082051187753677,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8580802083015442,0.1802962571382522,0.1712803542613983,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.9529662728309632,0.2421355247497558,0.16959248483181,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.8553749918937683,0.1785231381654739,0.1696349829435348,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.7771738767623901,0.1325804591178894,0.6000624895095825,285.2040710449219,284.95001220703125,295.34051513671875,293.3996887207031,295.3388366699219,297.4104309082031,285.1974792480469,1.0,0.2944861054420471,1.0,1.0,0.0,1.0,-1.5827988386154177,1.5827968120574951,2.0487145775405224e-06,1.216401219367981,1.0,1.0,0.0,36.60128402709961,46.0,37463.47265625,0.0,324.7387084960937,1.0,282.1636047363281,284.4191589355469,296.456787109375,298.9836120605469,293.1499938964844,293.1499938964844,282.1499938964844,35698.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591952681541443,1.0,0.0,0.0,3.979673624038696,3.979701042175293,1.0567887329671066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.63720703125,0.0,1929.34716796875,1895.4371337890625,0.0,2105.517822265625,0.979208767414093,1.0,0.0,3.0,1.0,0.0
17823600,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921691894531,0.9303976893424988,0.2314153909683227,0.2083992660045623,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927490234375,0.8532678484916687,0.1804007887840271,0.1714054197072982,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.946924924850464,0.2423193603754043,0.1697127670049667,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.850572407245636,0.1786040216684341,0.1697374284267425,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.772221565246582,0.1324279755353927,0.59951251745224,285.192138671875,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.4051208496094,285.1886291503906,1.0,0.2953001260757446,1.0,1.0,0.0,1.0,-1.5827893018722534,1.582787275314331,2.0486888843151974e-06,1.2163914442062378,1.0,1.0,0.0,37.31142044067383,49.0,37489.66796875,0.0,326.64715576171875,1.0,282.15679931640625,284.4102478027344,296.4447937011719,298.95819091796875,293.1499938964844,293.1499938964844,281.8500061035156,35727.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759304404258728,1.0,0.0,0.0,3.9812874794006334,3.981314659118652,1.0576460454103651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.99609375,0.0,1931.6951904296875,1895.4371337890625,0.0,2106.47412109375,0.9795926213264464,1.0,0.0,3.0,1.0,0.0
17823660,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.9033892750740052,0.2321178466081619,0.2092522531747818,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.832142174243927,0.1807272434234619,0.1719240546226501,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9188748002052308,0.2431545406579971,0.1704034507274627,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.8294587731361389,0.1788187474012375,0.1701472550630569,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7502849102020264,0.13150455057621,0.5962985754013062,284.96051025390625,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.378662109375,284.9576110839844,1.0,0.2992629408836365,1.0,1.0,0.0,1.0,-1.581899881362915,1.581897854804993,2.046509052888723e-06,1.2156789302825928,0.9932152032852172,0.9932152032852172,0.0,40.88532638549805,52.0,38427.4296875,0.0,335.83203125,1.0,281.8549194335937,284.16119384765625,296.4579467773437,299.0272216796875,293.1499938964844,293.1499938964844,281.54998779296875,35943.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682982683181763,1.0,0.0,0.0,3.985820055007935,3.9858474731445312,1.060055637935875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.7109375,0.0,1939.405029296875,1895.4371337890625,0.0,2185.741943359375,0.9806588888168336,1.0,0.0,3.0,1.0,0.0
17823720,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.9033892750740052,0.2321178466081619,0.2092522531747818,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.832142174243927,0.1807272434234619,0.1719240546226501,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9188748002052308,0.2431545406579971,0.1704034507274627,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.8294587731361389,0.1788187474012375,0.1701472550630569,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7502849102020264,0.13150455057621,0.5962985754013062,284.96051025390625,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.378662109375,284.9576110839844,1.0,0.2992629408836365,1.0,1.0,0.0,1.0,-1.581899881362915,1.581897854804993,2.046509052888723e-06,1.2156789302825928,0.9932152032852172,0.9932152032852172,0.0,40.88532638549805,52.0,38427.4296875,0.0,335.83203125,1.0,281.8549194335937,284.16119384765625,296.4579467773437,299.0272216796875,293.1499938964844,293.1499938964844,281.54998779296875,35943.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682982683181763,1.0,0.0,0.0,3.985820055007935,3.9858474731445312,1.060055637935875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.7109375,0.0,1939.405029296875,1895.4371337890625,0.0,2185.741943359375,0.9806588888168336,1.0,0.0,3.0,1.0,0.0
