time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823780,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8825242519378662,0.2326211184263229,0.2098386734724044,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.814332902431488,0.1808911561965942,0.1722316592931747,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8968210220336914,0.2439395040273666,0.1710433959960937,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.8114614486694336,0.1788822710514068,0.1703584343194961,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.7322544455528259,0.1304545849561691,0.5923070907592773,284.81402587890625,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3540954589844,284.8269958496094,1.0,0.3029468357563019,1.0,1.0,0.0,1.0,-1.5792033672332764,1.579201340675354,2.0398936158017023e-06,1.2135053873062134,0.8293018937110901,0.8293018937110901,0.0,44.44624710083008,55.0,38669.015625,0.0,344.0625915527344,1.0,281.5557861328125,284.0446472167969,296.4598999023437,299.04815673828125,293.1499938964844,293.1499938964844,281.8500061035156,44850.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744991779327393,1.0,0.0,0.0,3.69673752784729,3.696763515472412,9.118649586525862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.2734375,0.0,1652.8603515625,1895.4371337890625,0.0,2240.894775390625,0.9218077063560486,1.0,0.0,3.0,1.0,0.0
17823840,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8825242519378662,0.2326211184263229,0.2098386734724044,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.814332902431488,0.1808911561965942,0.1722316592931747,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8968210220336914,0.2439395040273666,0.1710433959960937,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.8114614486694336,0.1788822710514068,0.1703584343194961,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.7322544455528259,0.1304545849561691,0.5923070907592773,284.81402587890625,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3540954589844,284.8269958496094,1.0,0.3029468357563019,1.0,1.0,0.0,1.0,-1.5792033672332764,1.579201340675354,2.0398936158017023e-06,1.2135053873062134,0.8293018937110901,0.8293018937110901,0.0,44.44624710083008,55.0,38669.015625,0.0,344.0625915527344,1.0,281.5557861328125,284.0446472167969,296.4598999023437,299.04815673828125,293.1499938964844,293.1499938964844,281.8500061035156,44850.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744991779327393,1.0,0.0,0.0,3.69673752784729,3.696763515472412,9.118649586525862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.2734375,0.0,1652.8603515625,1895.4371337890625,0.0,2240.894775390625,0.9218077063560486,1.0,0.0,3.0,1.0,0.0
17823900,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8746215105056763,0.2333950400352478,0.2103312909603119,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8070671558380127,0.18126280605793,0.1724887192249298,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8888106346130371,0.244781494140625,0.1715039908885955,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8039929866790771,0.1792009621858596,0.1705671846866607,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7251521348953247,0.1301522850990295,0.590670645236969,285.00177001953125,284.95001220703125,295.45635986328125,293.4531555175781,295.4550170898437,297.3467712402344,285.02423095703125,1.0,0.3047414124011993,1.0,1.0,0.0,1.0,-1.5789391994476318,1.5789371728897097,2.0391821635712404e-06,1.2132353782653809,0.9373202919960022,0.9373202919960022,0.0,46.06186294555664,55.0,38096.453125,0.0,348.2724914550781,1.0,281.8023986816406,284.2511901855469,296.3822631835937,298.81817626953125,293.1499938964844,293.1499938964844,281.8500061035156,36848.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627758383750916,1.0,0.0,0.0,3.698278427124024,3.698302984237671,9.126252962232684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.4990234375,0.0,1593.981201171875,1895.4371337890625,0.0,2136.963623046875,0.9201053977012634,1.0,0.0,3.0,1.0,0.0
17823960,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8693922162055969,0.2344719320535659,0.2112554013729095,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8018212914466858,0.1818607449531555,0.1730224341154098,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.883410632610321,0.2459083944559097,0.1722565591335296,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.7986751198768616,0.1797436624765396,0.1710495352745056,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.7199211716651917,0.1300493627786636,0.5900884866714478,285.0450439453125,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3431091308594,285.04327392578125,1.0,0.306603342294693,1.0,1.0,0.0,1.0,-1.581470966339111,1.581468939781189,2.045291466856725e-06,1.215187430381775,0.9946984648704528,0.9946984648704528,0.0,47.42460632324219,58.0,38304.53515625,0.0,353.2220153808594,1.0,281.8431396484375,284.2530822753906,296.40057373046875,298.87939453125,293.1499938964844,293.1499938964844,281.54998779296875,33156.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569217085838318,1.0,0.0,0.0,3.8009049892425537,3.80093002319336,9.639784366299864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.302734375,0.0,1685.4749755859375,1895.4371337890625,0.0,2085.62744140625,0.937442660331726,1.0,0.0,3.0,1.0,0.0
17824020,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.858428418636322,0.2356016486883163,0.2126638442277908,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7910869121551514,0.1826186329126358,0.1739925295114517,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8722626566886902,0.2473871409893036,0.1735443770885467,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7878392934799194,0.18039570748806,0.1719182878732681,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7089043259620667,0.1295699775218963,0.5889245867729187,284.8645324707031,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.32958984375,284.8706970214844,1.0,0.3103658556938171,1.0,1.0,0.0,1.0,-1.585521221160889,1.5855191946029663,2.0551506167976186e-06,1.2183644771575928,0.8584679365158081,0.8584679365158081,0.0,50.34627532958984,61.0,38923.19921875,0.0,363.1717834472656,1.0,281.5570983886719,284.07818603515625,296.4990234375,299.08306884765625,293.1499938964844,293.1499938964844,281.8500061035156,40405.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676088213920593,1.0,0.0,0.0,3.682121992111206,3.682147264480591,9.046688660419022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.33642578125,0.0,1602.453857421875,1895.4371337890625,0.0,2179.63427734375,0.9151321053504944,1.0,0.0,3.0,1.0,0.0
17824080,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.858428418636322,0.2356016486883163,0.2126638442277908,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7910869121551514,0.1826186329126358,0.1739925295114517,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8722626566886902,0.2473871409893036,0.1735443770885467,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7878392934799194,0.18039570748806,0.1719182878732681,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7089043259620667,0.1295699775218963,0.5889245867729187,284.8645324707031,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.32958984375,284.8706970214844,1.0,0.3103658556938171,1.0,1.0,0.0,1.0,-1.585521221160889,1.5855191946029663,2.0551506167976186e-06,1.2183644771575928,0.8584679365158081,0.8584679365158081,0.0,50.34627532958984,61.0,38923.19921875,0.0,363.1717834472656,1.0,281.5570983886719,284.07818603515625,296.4990234375,299.08306884765625,293.1499938964844,293.1499938964844,281.8500061035156,40405.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676088213920593,1.0,0.0,0.0,3.682121992111206,3.682147264480591,9.046688660419022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.33642578125,0.0,1602.453857421875,1895.4371337890625,0.0,2179.63427734375,0.9151321053504944,1.0,0.0,3.0,1.0,0.0
17824140,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.848896861076355,0.2373376488685608,0.2140727639198303,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.781586229801178,0.1837219893932342,0.1749862879514694,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8625503778457642,0.2493769973516464,0.1748452931642532,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.7782590985298157,0.1813885420560836,0.1728094965219497,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.6982939839363098,0.1293526291847229,0.5878809690475464,285.0655517578125,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.32196044921875,285.0638122558594,1.0,0.314117819070816,1.0,1.0,0.0,1.0,-1.589781403541565,1.589779257774353,2.0654533727793023e-06,1.2216185331344604,1.0,1.0,0.0,53.25582885742188,49.0,38541.48828125,0.0,373.2492370605469,1.0,281.8429870605469,284.2658386230469,296.4458923339844,298.942138671875,293.1499938964844,293.1499938964844,281.54998779296875,32622.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562780380249023,1.0,0.0,0.0,3.804004669189453,3.804029703140259,9.65551294029865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.2353515625,0.0,1685.0111083984375,1895.4371337890625,0.0,2080.007080078125,0.9374241232872008,1.0,0.0,3.0,1.0,0.0
17824200,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.848896861076355,0.2373376488685608,0.2140727639198303,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.781586229801178,0.1837219893932342,0.1749862879514694,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8625503778457642,0.2493769973516464,0.1748452931642532,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.7782590985298157,0.1813885420560836,0.1728094965219497,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.6982939839363098,0.1293526291847229,0.5878809690475464,285.0655517578125,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.32196044921875,285.0638122558594,1.0,0.314117819070816,1.0,1.0,0.0,1.0,-1.589781403541565,1.589779257774353,2.0654533727793023e-06,1.2216185331344604,1.0,1.0,0.0,53.25582885742188,49.0,38541.48828125,0.0,373.2492370605469,1.0,281.8429870605469,284.2658386230469,296.4458923339844,298.942138671875,293.1499938964844,293.1499938964844,281.54998779296875,32622.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562780380249023,1.0,0.0,0.0,3.804004669189453,3.804029703140259,9.65551294029865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.2353515625,0.0,1685.0111083984375,1895.4371337890625,0.0,2080.007080078125,0.9374241232872008,1.0,0.0,3.0,1.0,0.0
17824260,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8556450605392456,0.2382690906524658,0.2151619791984558,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7880678176879883,0.1844864934682846,0.1758207827806472,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8699787855148315,0.2507523894309997,0.1759565770626068,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.784554660320282,0.1820475161075592,0.1735422909259796,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.7024336457252502,0.1289317905902862,0.5863012671470642,284.8656921386719,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3102111816406,284.8692932128906,1.0,0.3125285506248474,1.0,1.0,0.0,1.0,-1.592413067817688,1.5924110412597656,2.071875087494845e-06,1.223664402961731,0.8760720491409302,0.8760720491409302,0.0,51.94068145751953,37.0,39215.00390625,0.0,371.062744140625,1.0,281.5570068359375,284.0644836425781,296.52618408203125,299.1346740722656,293.1499938964844,293.1499938964844,281.8500061035156,39207.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697710990905762,1.0,0.0,0.0,3.732625961303711,3.732651233673096,9.296559255744796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.09912109375,0.0,1651.596923828125,1895.4371337890625,0.0,2198.805908203125,0.9251145124435424,1.0,0.0,3.0,1.0,0.0
17824320,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8556450605392456,0.2382690906524658,0.2151619791984558,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7880678176879883,0.1844864934682846,0.1758207827806472,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8699787855148315,0.2507523894309997,0.1759565770626068,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.784554660320282,0.1820475161075592,0.1735422909259796,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.7024336457252502,0.1289317905902862,0.5863012671470642,284.8656921386719,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3102111816406,284.8692932128906,1.0,0.3125285506248474,1.0,1.0,0.0,1.0,-1.592413067817688,1.5924110412597656,2.071875087494845e-06,1.223664402961731,0.8760720491409302,0.8760720491409302,0.0,51.94068145751953,37.0,39215.00390625,0.0,371.062744140625,1.0,281.5570068359375,284.0644836425781,296.52618408203125,299.1346740722656,293.1499938964844,293.1499938964844,281.8500061035156,39207.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697710990905762,1.0,0.0,0.0,3.732625961303711,3.732651233673096,9.296559255744796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.09912109375,0.0,1651.596923828125,1895.4371337890625,0.0,2198.805908203125,0.9251145124435424,1.0,0.0,3.0,1.0,0.0
17824380,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8776119947433472,0.2398066222667694,0.2160940319299698,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8086786270141602,0.1855571866035461,0.1764862835407257,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8931679725646973,0.2526112496852875,0.1769405603408813,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8049797415733337,0.1830091923475265,0.1741065829992294,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.7187234163284302,0.1287275105714798,0.5839270949363708,285.06256103515625,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3038635253906,285.0611877441406,1.0,0.3073543310165405,1.0,1.0,0.0,1.0,-1.5933367013931274,1.593334674835205,2.0739844330819324e-06,1.2242525815963743,1.0,1.0,0.0,47.33527755737305,25.0,38682.99609375,0.0,359.0562438964844,1.0,281.8434143066406,284.2557067871094,296.45587158203125,298.9671936035156,293.1499938964844,293.1499938964844,281.54998779296875,33098.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590307593345642,1.0,0.0,0.0,3.833673000335693,3.833698272705078,9.80671188699489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.46533203125,0.0,1724.4727783203125,1895.4371337890625,0.0,2104.07666015625,0.9443396925926208,1.0,0.0,3.0,1.0,0.0
17824440,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8776119947433472,0.2398066222667694,0.2160940319299698,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8086786270141602,0.1855571866035461,0.1764862835407257,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8931679725646973,0.2526112496852875,0.1769405603408813,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8049797415733337,0.1830091923475265,0.1741065829992294,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.7187234163284302,0.1287275105714798,0.5839270949363708,285.06256103515625,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3038635253906,285.0611877441406,1.0,0.3073543310165405,1.0,1.0,0.0,1.0,-1.5933367013931274,1.593334674835205,2.0739844330819324e-06,1.2242525815963743,1.0,1.0,0.0,47.33527755737305,25.0,38682.99609375,0.0,359.0562438964844,1.0,281.8434143066406,284.2557067871094,296.45587158203125,298.9671936035156,293.1499938964844,293.1499938964844,281.54998779296875,33098.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590307593345642,1.0,0.0,0.0,3.833673000335693,3.833698272705078,9.80671188699489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.46533203125,0.0,1724.4727783203125,1895.4371337890625,0.0,2104.07666015625,0.9443396925926208,1.0,0.0,3.0,1.0,0.0
17824500,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8959428668022156,0.240397423505783,0.2166806310415268,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.8243170380592346,0.1860444992780685,0.176905021071434,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9125661253929138,0.2534148097038269,0.1775154620409011,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.8207669854164124,0.1834435760974884,0.1744739562273025,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.7314103245735168,0.128616452217102,0.5830813050270081,284.9163513183594,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.30035400390625,284.8917236328125,1.0,0.3038170635700226,1.0,1.0,0.0,1.0,-1.5946611166000366,1.5946589708328247,2.0771988147316733e-06,1.225261092185974,0.9419999122619628,0.9419999122619628,0.0,44.09365463256836,25.0,39543.99609375,0.0,350.94000244140625,1.0,281.593017578125,284.06256103515625,296.5325622558594,299.1936950683594,293.1499938964844,293.1499938964844,281.54998779296875,34840.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676804661750793,1.0,0.0,0.0,3.8551433086395264,3.855169296264648,9.91686420093174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.396484375,0.0,1764.4375,1895.4371337890625,0.0,2180.268310546875,0.949337363243103,1.0,0.0,3.0,1.0,0.0
17824560,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9190980195999146,0.2406315803527832,0.2168790102005005,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8427822589874268,0.1863298118114471,0.1771120727062225,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.9381589889526368,0.2539181709289551,0.1778440624475479,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8390405178070068,0.1836786270141601,0.174632579088211,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7468688488006592,0.1283551007509231,0.5815304517745972,284.85943603515625,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2939147949219,284.86309814453125,1.0,0.2996975481510162,1.0,1.0,0.0,1.0,-1.5938730239868164,1.5938708782196045,2.075214297292405e-06,1.2245982885360718,0.8783522844314575,0.8783522844314575,0.0,40.60237121582031,25.0,39294.06640625,0.0,341.0658264160156,1.0,281.55615234375,284.0518798828125,296.52587890625,299.14276123046875,293.1499938964844,293.1499938964844,281.8500061035156,39390.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718715071678162,1.0,0.0,0.0,3.756580829620361,3.756606340408325,9.41626637995796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.71435546875,0.0,1681.12109375,1895.4371337890625,0.0,2217.4755859375,0.9306301474571228,1.0,0.0,3.0,1.0,0.0
17824620,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.96220463514328,0.2420618683099746,0.2177018523216247,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8772149682044983,0.1873996704816818,0.1777683794498443,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.9791949391365052,0.2557025551795959,0.1787677854299545,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8728907704353333,0.1846416890621185,0.1751899421215057,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.7754889130592346,0.128185749053955,0.5792883038520813,285.0603942871094,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2890319824219,285.0592956542969,1.0,0.2945263385772705,1.0,1.0,0.0,1.0,-1.5947309732437134,1.5947288274765017,2.0771199160662945e-06,1.2250957489013672,1.0,1.0,0.0,35.73014068603516,28.0,38717.80859375,0.0,328.2740783691406,1.0,281.8435363769531,284.24859619140625,296.4496765136719,298.9645080566406,293.1499938964844,293.1499938964844,281.54998779296875,33347.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604269981384277,1.0,0.0,0.0,3.848143815994263,3.8481693267822266,9.88088572739798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.158203125,0.0,1744.0628662109375,1895.4371337890625,0.0,2116.319091796875,0.9477730989456176,1.0,0.0,3.0,1.0,0.0
17824680,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.96220463514328,0.2420618683099746,0.2177018523216247,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8772149682044983,0.1873996704816818,0.1777683794498443,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.9791949391365052,0.2557025551795959,0.1787677854299545,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8728907704353333,0.1846416890621185,0.1751899421215057,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.7754889130592346,0.128185749053955,0.5792883038520813,285.0603942871094,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2890319824219,285.0592956542969,1.0,0.2945263385772705,1.0,1.0,0.0,1.0,-1.5947309732437134,1.5947288274765017,2.0771199160662945e-06,1.2250957489013672,1.0,1.0,0.0,35.73014068603516,28.0,38717.80859375,0.0,328.2740783691406,1.0,281.8435363769531,284.24859619140625,296.4496765136719,298.9645080566406,293.1499938964844,293.1499938964844,281.54998779296875,33347.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604269981384277,1.0,0.0,0.0,3.848143815994263,3.8481693267822266,9.88088572739798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.158203125,0.0,1744.0628662109375,1895.4371337890625,0.0,2116.319091796875,0.9477730989456176,1.0,0.0,3.0,1.0,0.0
17824740,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.985592246055603,0.242757573723793,0.2185418456792831,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.900704562664032,0.188139259815216,0.1785424947738647,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9974196553230286,0.256921112537384,0.1779240071773529,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8960422873497009,0.1852805912494659,0.17586649954319,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7943223118782043,0.1278152018785476,0.5777453780174255,284.8591613769531,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2801818847656,284.8630065917969,1.0,0.2920737564563751,1.0,1.0,0.0,1.0,-1.5964345932006836,1.5964324474334717,2.081187176372623e-06,1.2263295650482178,0.8801431655883789,0.8801431655883789,0.0,33.27544403076172,31.0,39333.578125,0.0,322.0827331542969,1.0,281.5556945800781,284.04644775390625,296.5169677734375,299.1364440917969,293.1499938964844,293.1499938964844,281.8500061035156,39444.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729448676109314,1.0,0.0,0.0,3.767836570739746,3.767862319946289,9.472778970121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.34912109375,0.0,1694.8671875,1895.4371337890625,0.0,2227.033447265625,0.9332255721092224,1.0,0.0,3.0,1.0,0.0
17824800,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.985592246055603,0.242757573723793,0.2185418456792831,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.900704562664032,0.188139259815216,0.1785424947738647,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9974196553230286,0.256921112537384,0.1779240071773529,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8960422873497009,0.1852805912494659,0.17586649954319,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7943223118782043,0.1278152018785476,0.5777453780174255,284.8591613769531,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2801818847656,284.8630065917969,1.0,0.2920737564563751,1.0,1.0,0.0,1.0,-1.5964345932006836,1.5964324474334717,2.081187176372623e-06,1.2263295650482178,0.8801431655883789,0.8801431655883789,0.0,33.27544403076172,31.0,39333.578125,0.0,322.0827331542969,1.0,281.5556945800781,284.04644775390625,296.5169677734375,299.1364440917969,293.1499938964844,293.1499938964844,281.8500061035156,39444.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729448676109314,1.0,0.0,0.0,3.767836570739746,3.767862319946289,9.472778970121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.34912109375,0.0,1694.8671875,1895.4371337890625,0.0,2227.033447265625,0.9332255721092224,1.0,0.0,3.0,1.0,0.0
17824860,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.897408127784729,0.2460124194622039,0.2209104597568512,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8251628279685974,0.1897023469209671,0.1800954788923263,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.916373372077942,0.2608682215213775,0.1821101307868957,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8211650252342224,0.1867085844278335,0.1773104071617126,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7262464165687561,0.1274356693029403,0.5782014727592468,285.01593017578125,284.95001220703125,295.6659545898437,293.4715576171875,295.6654052734375,297.2904052734375,285.0048522949219,1.0,0.2877843677997589,1.0,1.0,0.0,1.0,-1.4776806831359863,1.477678894996643,1.8071031036015484e-06,1.1377991437911987,0.9955126643180848,0.9955126643180848,0.0,42.77999496459961,34.0,36974.4921875,0.0,317.0187072753906,1.0,281.8434143066406,284.1896667480469,296.426513671875,298.9101257324219,293.1499938964844,293.1499938964844,281.54998779296875,33941.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597007155418396,1.0,0.0,0.0,3.8391189575195312,3.839144468307495,9.834593583946116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.04296875,0.0,1737.72998046875,1895.4371337890625,0.0,2109.947998046875,0.9464586973190308,1.0,0.0,3.0,1.0,0.0
17824920,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.897408127784729,0.2460124194622039,0.2209104597568512,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8251628279685974,0.1897023469209671,0.1800954788923263,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.916373372077942,0.2608682215213775,0.1821101307868957,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8211650252342224,0.1867085844278335,0.1773104071617126,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7262464165687561,0.1274356693029403,0.5782014727592468,285.01593017578125,284.95001220703125,295.6659545898437,293.4715576171875,295.6654052734375,297.2904052734375,285.0048522949219,1.0,0.2877843677997589,1.0,1.0,0.0,1.0,-1.4776806831359863,1.477678894996643,1.8071031036015484e-06,1.1377991437911987,0.9955126643180848,0.9955126643180848,0.0,42.77999496459961,34.0,36974.4921875,0.0,317.0187072753906,1.0,281.8434143066406,284.1896667480469,296.426513671875,298.9101257324219,293.1499938964844,293.1499938964844,281.54998779296875,33941.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597007155418396,1.0,0.0,0.0,3.8391189575195312,3.839144468307495,9.834593583946116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.04296875,0.0,1737.72998046875,1895.4371337890625,0.0,2109.947998046875,0.9464586973190308,1.0,0.0,3.0,1.0,0.0
17824980,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.9899967908859252,0.2480669915676117,0.2068803459405899,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.9290235638618468,0.1905189007520675,0.1806489527225494,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.9899967908859252,0.2644673883914947,0.1609070152044296,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042297363281,0.9232181906700134,0.1874155700206756,0.1777650713920593,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.8122237920761108,0.1273056417703628,0.574664294719696,284.8070373535156,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2929077148437,284.8329162597656,1.0,0.2905776500701904,1.0,1.0,0.0,1.0,-1.6016035079956057,1.6016013622283936,2.094886667691753e-06,1.231233835220337,0.8264586925506592,0.8264586925506592,0.0,31.297584533691406,52.0,38927.21484375,0.0,311.5710754394531,1.0,281.5563049316406,284.0429992675781,296.48779296875,299.05377197265625,293.1499938964844,293.1499938964844,281.8500061035156,42507.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692798972129822,1.0,0.0,0.0,3.6890671253204346,3.6890926361083984,9.080847576115048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.814453125,0.0,1626.281005859375,1895.4371337890625,0.0,2194.446533203125,0.9163296818733216,1.0,0.0,3.0,1.0,0.0
17825040,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.9899967908859252,0.2480669915676117,0.2068803459405899,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.9290235638618468,0.1905189007520675,0.1806489527225494,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.9899967908859252,0.2644673883914947,0.1609070152044296,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042297363281,0.9232181906700134,0.1874155700206756,0.1777650713920593,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.8122237920761108,0.1273056417703628,0.574664294719696,284.8070373535156,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2929077148437,284.8329162597656,1.0,0.2905776500701904,1.0,1.0,0.0,1.0,-1.6016035079956057,1.6016013622283936,2.094886667691753e-06,1.231233835220337,0.8264586925506592,0.8264586925506592,0.0,31.297584533691406,52.0,38927.21484375,0.0,311.5710754394531,1.0,281.5563049316406,284.0429992675781,296.48779296875,299.05377197265625,293.1499938964844,293.1499938964844,281.8500061035156,42507.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692798972129822,1.0,0.0,0.0,3.6890671253204346,3.6890926361083984,9.080847576115048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.814453125,0.0,1626.281005859375,1895.4371337890625,0.0,2194.446533203125,0.9163296818733216,1.0,0.0,3.0,1.0,0.0
17825100,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9906813502311708,0.2476048618555069,0.2232152968645095,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.9041709303855896,0.1906985640525818,0.1809507757425308,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9962744116783142,0.2652096450328827,0.1774876564741134,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8990750312805176,0.1875577121973037,0.1780059784650802,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.7921680212020874,0.1272089779376983,0.5744890570640564,285.0505065917969,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.287841796875,285.07354736328125,1.0,0.2935535907745361,1.0,1.0,0.0,1.0,-1.601367473602295,1.6013654470443726,2.0926956949551823e-06,1.2296421527862549,0.98057359457016,0.98057359457016,0.0,33.4305305480957,52.0,38584.1015625,0.0,325.2876892089844,1.0,281.8016967773437,284.27166748046875,296.4109191894531,298.8588256835937,293.1499938964844,293.1499938964844,281.8500061035156,34540.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760444700717926,1.0,0.0,0.0,3.715584516525269,3.715608835220337,9.211865403813136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.009765625,0.0,1596.2518310546875,1895.4371337890625,0.0,2116.474609375,0.922407567501068,1.0,0.0,3.0,1.0,0.0
17825160,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.9686835408210754,0.2474614381790161,0.2229773551225662,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.8820968866348267,0.1911801248788833,0.1814170181751251,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.9886366724967957,0.2647221684455871,0.1856202632188797,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.8771308660507202,0.1879940330982208,0.178430363535881,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7724791169166565,0.1272177100181579,0.5749614834785461,285.0971374511719,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2785949707031,285.0975341796875,1.0,0.2982380390167236,1.0,1.0,0.0,1.0,-1.6117358207702637,1.6117336750030518,2.118708835041616e-06,1.2380743026733398,1.0,1.0,0.0,36.20497512817383,55.0,38870.91015625,0.0,338.2263488769531,1.0,281.8427734375,284.2779235839844,296.42724609375,298.9380798339844,293.1499938964844,293.1499938964844,281.54998779296875,32800.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584197521209717,1.0,0.0,0.0,3.8157601356506334,3.81578540802002,9.715282658362412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.70947265625,0.0,1700.4970703125,1895.4371337890625,0.0,2098.7265625,0.9401499629020692,1.0,0.0,3.0,1.0,0.0
17825220,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.921933650970459,0.2471928894519806,0.2229969203472137,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8451120853424072,0.1916329860687255,0.1822413951158523,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9453686475753784,0.2638806700706482,0.1850991249084472,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.840570867061615,0.1883566677570343,0.179169088602066,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7393860220909119,0.1266935467720031,0.574496865272522,284.8798522949219,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2598571777344,284.88092041015625,1.0,0.3046028316020965,1.0,1.0,0.0,1.0,-1.613087773323059,1.6130856275558472,2.1217822450125823e-06,1.2388845682144165,0.900660514831543,0.900660514831543,0.0,41.90373992919922,58.0,39573.25,0.0,354.42529296875,1.0,281.5556945800781,284.0497741699219,296.4978942871094,299.1330871582031,293.1499938964844,293.1499938964844,281.25,37885.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743862271308899,1.0,0.0,0.0,3.789093494415283,3.789119243621826,9.579964626027504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.46240234375,0.0,1708.13525390625,1895.4371337890625,0.0,2239.886962890625,0.9369244575500488,1.0,0.0,3.0,1.0,0.0
17825280,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.921933650970459,0.2471928894519806,0.2229969203472137,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8451120853424072,0.1916329860687255,0.1822413951158523,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9453686475753784,0.2638806700706482,0.1850991249084472,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.840570867061615,0.1883566677570343,0.179169088602066,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7393860220909119,0.1266935467720031,0.574496865272522,284.8798522949219,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2598571777344,284.88092041015625,1.0,0.3046028316020965,1.0,1.0,0.0,1.0,-1.613087773323059,1.6130856275558472,2.1217822450125823e-06,1.2388845682144165,0.900660514831543,0.900660514831543,0.0,41.90373992919922,58.0,39573.25,0.0,354.42529296875,1.0,281.5556945800781,284.0497741699219,296.4978942871094,299.1330871582031,293.1499938964844,293.1499938964844,281.25,37885.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743862271308899,1.0,0.0,0.0,3.789093494415283,3.789119243621826,9.579964626027504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.46240234375,0.0,1708.13525390625,1895.4371337890625,0.0,2239.886962890625,0.9369244575500488,1.0,0.0,3.0,1.0,0.0
17825340,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8899217247962952,0.2469749301671981,0.2228938788175583,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.82010817527771,0.1917512714862823,0.1825683265924453,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.9103751182556152,0.2637669444084167,0.1850323528051376,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.8156036138534546,0.1883835643529892,0.179410845041275,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.7161069512367249,0.1258186548948288,0.5716794729232788,284.8358459472656,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.24493408203125,284.8545227050781,1.0,0.3099156320095062,1.0,1.0,0.0,1.0,-1.6101843118667605,1.6101821660995483,2.114335984515492e-06,1.2364064455032349,0.7795170545578003,0.7795170545578003,0.0,47.05904769897461,61.0,39339.125,0.0,367.0564575195313,1.0,281.25799560546875,284.0516357421875,296.4583740234375,299.0960693359375,293.1499938964844,293.1499938964844,281.54998779296875,46603.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834975123405457,1.0,0.0,0.0,3.3511407375335693,3.351163864135742,7.493395628443977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.82470703125,0.0,1298.2403564453125,1895.4371337890625,0.0,2321.5986328125,0.8498704433441162,1.0,0.0,3.0,1.0,0.0
17825400,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8899217247962952,0.2469749301671981,0.2228938788175583,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.82010817527771,0.1917512714862823,0.1825683265924453,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.9103751182556152,0.2637669444084167,0.1850323528051376,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.8156036138534546,0.1883835643529892,0.179410845041275,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.7161069512367249,0.1258186548948288,0.5716794729232788,284.8358459472656,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.24493408203125,284.8545227050781,1.0,0.3099156320095062,1.0,1.0,0.0,1.0,-1.6101843118667605,1.6101821660995483,2.114335984515492e-06,1.2364064455032349,0.7795170545578003,0.7795170545578003,0.0,47.05904769897461,61.0,39339.125,0.0,367.0564575195313,1.0,281.25799560546875,284.0516357421875,296.4583740234375,299.0960693359375,293.1499938964844,293.1499938964844,281.54998779296875,46603.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834975123405457,1.0,0.0,0.0,3.3511407375335693,3.351163864135742,7.493395628443977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.82470703125,0.0,1298.2403564453125,1895.4371337890625,0.0,2321.5986328125,0.8498704433441162,1.0,0.0,3.0,1.0,0.0
17825460,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8716939687728882,0.2482135891914367,0.2238501161336898,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8039696216583252,0.1925742924213409,0.1833278834819793,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.891214907169342,0.2650238871574402,0.1858084052801132,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7990530133247375,0.1891022622585296,0.1800747066736221,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.6995470523834229,0.1254348754882812,0.5700744390487671,285.0180969238281,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2430419921875,285.0138854980469,1.0,0.3146625161170959,1.0,1.0,0.0,1.0,-1.61204195022583,1.6120398044586182,2.118699512720923e-06,1.2376458644866943,0.9128230810165404,0.9128230810165404,0.0,51.17536163330078,64.0,39072.38671875,0.0,379.32659912109375,1.0,281.54071044921875,284.1943664550781,296.3698425292969,298.905029296875,293.1499938964844,293.1499938964844,281.25,32726.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679284811019897,1.0,0.0,0.0,3.522916078567505,3.5229382514953613,8.281287477984733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.40966796875,0.0,1372.6817626953125,1895.4371337890625,0.0,2182.46533203125,0.8743727207183838,1.0,0.0,3.0,1.0,0.0
17825520,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8716939687728882,0.2482135891914367,0.2238501161336898,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8039696216583252,0.1925742924213409,0.1833278834819793,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.891214907169342,0.2650238871574402,0.1858084052801132,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7990530133247375,0.1891022622585296,0.1800747066736221,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.6995470523834229,0.1254348754882812,0.5700744390487671,285.0180969238281,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2430419921875,285.0138854980469,1.0,0.3146625161170959,1.0,1.0,0.0,1.0,-1.61204195022583,1.6120398044586182,2.118699512720923e-06,1.2376458644866943,0.9128230810165404,0.9128230810165404,0.0,51.17536163330078,64.0,39072.38671875,0.0,379.32659912109375,1.0,281.54071044921875,284.1943664550781,296.3698425292969,298.905029296875,293.1499938964844,293.1499938964844,281.25,32726.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679284811019897,1.0,0.0,0.0,3.522916078567505,3.5229382514953613,8.281287477984733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.40966796875,0.0,1372.6817626953125,1895.4371337890625,0.0,2182.46533203125,0.8743727207183838,1.0,0.0,3.0,1.0,0.0
17825580,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8571640849113464,0.2486852258443832,0.2246630489826202,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7902178168296814,0.193020686507225,0.1840473860502243,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8760436773300171,0.2656731605529785,0.1865355521440506,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7852619290351868,0.1894512921571731,0.1807000637054443,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6855561137199402,0.1248502880334854,0.5686238408088684,284.87811279296875,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2363586425781,284.8902893066406,1.0,0.3190489113330841,1.0,1.0,0.0,1.0,-1.61376690864563,1.613764762878418,2.12283521250356e-06,1.2388648986816406,0.7927747368812561,0.7927747368812561,0.0,55.03866195678711,67.0,39247.0234375,0.0,390.8564758300781,1.0,281.2587280273437,284.08306884765625,296.4306640625,299.044189453125,293.1499938964844,293.1499938964844,281.54998779296875,42087.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772778272628784,1.0,0.0,0.0,3.310609102249145,3.310631036758423,7.313228138627892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.59423828125,0.0,1228.6572265625,1895.4371337890625,0.0,2265.73388671875,0.8356876969337463,1.0,0.0,3.0,1.0,0.0
