time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825640,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8571640849113464,0.2486852258443832,0.2246630489826202,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7902178168296814,0.193020686507225,0.1840473860502243,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8760436773300171,0.2656731605529785,0.1865355521440506,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7852619290351868,0.1894512921571731,0.1807000637054443,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6855561137199402,0.1248502880334854,0.5686238408088684,284.87811279296875,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2363586425781,284.8902893066406,1.0,0.3190489113330841,1.0,1.0,0.0,1.0,-1.61376690864563,1.613764762878418,2.12283521250356e-06,1.2388648986816406,0.7927747368812561,0.7927747368812561,0.0,55.03866195678711,67.0,39247.0234375,0.0,390.8564758300781,1.0,281.2587280273437,284.08306884765625,296.4306640625,299.044189453125,293.1499938964844,293.1499938964844,281.54998779296875,42087.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772778272628784,1.0,0.0,0.0,3.310609102249145,3.310631036758423,7.313228138627892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.59423828125,0.0,1228.6572265625,1895.4371337890625,0.0,2265.73388671875,0.8356876969337463,1.0,0.0,3.0,1.0,0.0
17825700,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8507905006408691,0.2492082417011261,0.2250012308359146,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7840476632118225,0.1933617293834686,0.1843395084142685,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8693273663520813,0.2662079930305481,0.1868399232625961,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7790903449058533,0.1897408664226532,0.1809455454349517,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6792060732841492,0.1246306598186492,0.5676599144935608,285.0252990722656,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.23486328125,285.0403137207031,1.0,0.3210938572883606,1.0,1.0,0.0,1.0,-1.614024639129639,1.6140224933624268,2.123346575899632e-06,1.2389544248580933,0.889729917049408,0.889729917049408,0.0,56.91087341308594,67.0,38831.09765625,0.0,396.1395263671875,1.0,281.49365234375,284.23321533203125,296.35595703125,298.8392944335937,293.1499938964844,293.1499938964844,281.54998779296875,34279.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690145969390869,1.0,0.0,0.0,3.3758578300476074,3.3758790493011475,7.604342044942314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.79833984375,0.0,1237.116455078125,1895.4371337890625,0.0,2192.0927734375,0.845904529094696,1.0,0.0,3.0,1.0,0.0
17825760,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.84601229429245,0.2499196380376815,0.2256562858819961,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7792572379112244,0.1938161998987198,0.1848015487194061,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8641788363456726,0.2668919861316681,0.18733811378479,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7742961645126343,0.1901422590017318,0.1813578456640243,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.6741337180137634,0.1245027035474777,0.5672535300254822,285.03375244140625,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2353820800781,285.0283508300781,1.0,0.3231237828731537,1.0,1.0,0.0,1.0,-1.6159698963165283,1.6159677505493164,2.128087771779974e-06,1.2403901815414429,0.9253385066986084,0.9253385066986084,0.0,58.58293533325195,55.0,39023.046875,0.0,401.7962036132813,1.0,281.54034423828125,284.20538330078125,296.36053466796875,298.8905639648437,293.1499938964844,293.1499938964844,281.25,31521.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655887007713318,1.0,0.0,0.0,3.504913806915283,3.5049357414245605,8.196868748200359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.546875,0.0,1345.4876708984375,1895.4371337890625,0.0,2161.767822265625,0.8693937063217163,1.0,0.0,3.0,1.0,0.0
17825820,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8497087955474854,0.2503710687160492,0.2262766510248184,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7828375697135925,0.1941966265439987,0.1852787435054779,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.868098258972168,0.267409086227417,0.1878471076488495,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7777097821235657,0.190425768494606,0.1817410886287689,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.6757370233535767,0.1239103153347969,0.564913272857666,284.87225341796875,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2289428710937,284.88348388671875,1.0,0.3216433823108673,1.0,1.0,0.0,1.0,-1.6155537366867063,1.6155517101287842,2.126898607457406e-06,1.2399319410324097,0.7947770357131958,0.7947770357131958,0.0,57.694915771484375,43.0,39205.7734375,0.0,399.1256103515625,1.0,281.2586975097656,284.0714111328125,296.4169616699219,299.0316772460937,293.1499938964844,293.1499938964844,281.54998779296875,41657.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771791815757751,1.0,0.0,0.0,3.32065749168396,3.3206794261932373,7.357689923992439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.96142578125,0.0,1235.2080078125,1895.4371337890625,0.0,2264.850830078125,0.837128221988678,1.0,0.0,3.0,1.0,0.0
17825880,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8497087955474854,0.2503710687160492,0.2262766510248184,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7828375697135925,0.1941966265439987,0.1852787435054779,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.868098258972168,0.267409086227417,0.1878471076488495,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7777097821235657,0.190425768494606,0.1817410886287689,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.6757370233535767,0.1239103153347969,0.564913272857666,284.87225341796875,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2289428710937,284.88348388671875,1.0,0.3216433823108673,1.0,1.0,0.0,1.0,-1.6155537366867063,1.6155517101287842,2.126898607457406e-06,1.2399319410324097,0.7947770357131958,0.7947770357131958,0.0,57.694915771484375,43.0,39205.7734375,0.0,399.1256103515625,1.0,281.2586975097656,284.0714111328125,296.4169616699219,299.0316772460937,293.1499938964844,293.1499938964844,281.54998779296875,41657.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771791815757751,1.0,0.0,0.0,3.32065749168396,3.3206794261932373,7.357689923992439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.96142578125,0.0,1235.2080078125,1895.4371337890625,0.0,2264.850830078125,0.837128221988678,1.0,0.0,3.0,1.0,0.0
17825940,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8671736121177673,0.2516744136810303,0.227003738284111,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7993740439414978,0.1949717849493026,0.1856819987297058,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8863613605499268,0.2685473263263702,0.1883445829153061,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7939703464508057,0.1910960674285888,0.1820479929447174,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.6887820363044739,0.1235844045877456,0.5620927214622498,285.0281982421875,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2287292480469,285.0224914550781,1.0,0.3165129423141479,1.0,1.0,0.0,1.0,-1.6144872903823853,1.614485263824463,2.123986178048653e-06,1.23887300491333,0.92387455701828,0.92387455701828,0.0,53.23955154418945,31.0,38902.5078125,0.0,386.3014831542969,1.0,281.5403747558594,284.1966247558594,296.3385314941406,298.8641052246094,293.1499938964844,293.1499938964844,281.25,31591.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657713890075684,1.0,0.0,0.0,3.505984306335449,3.5060062408447266,8.201876653401996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.5263671875,0.0,1347.0875244140625,1895.4371337890625,0.0,2163.381591796875,0.8696117401123047,1.0,0.0,3.0,1.0,0.0
17826000,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8671736121177673,0.2516744136810303,0.227003738284111,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7993740439414978,0.1949717849493026,0.1856819987297058,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8863613605499268,0.2685473263263702,0.1883445829153061,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7939703464508057,0.1910960674285888,0.1820479929447174,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.6887820363044739,0.1235844045877456,0.5620927214622498,285.0281982421875,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2287292480469,285.0224914550781,1.0,0.3165129423141479,1.0,1.0,0.0,1.0,-1.6144872903823853,1.614485263824463,2.123986178048653e-06,1.23887300491333,0.92387455701828,0.92387455701828,0.0,53.23955154418945,31.0,38902.5078125,0.0,386.3014831542969,1.0,281.5403747558594,284.1966247558594,296.3385314941406,298.8641052246094,293.1499938964844,293.1499938964844,281.25,31591.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657713890075684,1.0,0.0,0.0,3.505984306335449,3.5060062408447266,8.201876653401996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.5263671875,0.0,1347.0875244140625,1895.4371337890625,0.0,2163.381591796875,0.8696117401123047,1.0,0.0,3.0,1.0,0.0
17826060,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8985649943351746,0.2522667348384857,0.2275268137454986,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8267720341682434,0.1953871399164199,0.1859578639268875,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9197674989700316,0.2690463066101074,0.1886675804853439,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8215763568878174,0.1914141774177551,0.182229533791542,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.712609589099884,0.1230659112334251,0.5589706301689148,284.8694152832031,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2236022949219,284.88116455078125,1.0,0.3088392615318298,1.0,1.0,0.0,1.0,-1.61230731010437,1.6123051643371582,2.118386646543513e-06,1.2370094060897827,0.7915595173835754,0.7915595173835754,0.0,46.63275146484375,25.0,39024.37890625,0.0,366.99993896484375,1.0,281.2587585449219,284.0682373046875,296.3917236328125,298.9960021972656,293.1499938964844,293.1499938964844,281.54998779296875,41939.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768310308456421,1.0,0.0,0.0,3.308624744415283,3.3086466789245605,7.304464020307933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.716796875,0.0,1225.7884521484375,1895.4371337890625,0.0,2261.7353515625,0.8348161578178406,1.0,0.0,3.0,1.0,0.0
17826120,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8985649943351746,0.2522667348384857,0.2275268137454986,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8267720341682434,0.1953871399164199,0.1859578639268875,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9197674989700316,0.2690463066101074,0.1886675804853439,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8215763568878174,0.1914141774177551,0.182229533791542,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.712609589099884,0.1230659112334251,0.5589706301689148,284.8694152832031,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2236022949219,284.88116455078125,1.0,0.3088392615318298,1.0,1.0,0.0,1.0,-1.61230731010437,1.6123051643371582,2.118386646543513e-06,1.2370094060897827,0.7915595173835754,0.7915595173835754,0.0,46.63275146484375,25.0,39024.37890625,0.0,366.99993896484375,1.0,281.2587585449219,284.0682373046875,296.3917236328125,298.9960021972656,293.1499938964844,293.1499938964844,281.54998779296875,41939.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768310308456421,1.0,0.0,0.0,3.308624744415283,3.3086466789245605,7.304464020307933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.716796875,0.0,1225.7884521484375,1895.4371337890625,0.0,2261.7353515625,0.8348161578178406,1.0,0.0,3.0,1.0,0.0
17826180,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9438756108283995,0.2537248432636261,0.2283167839050293,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8615750074386597,0.1962135136127472,0.186327189207077,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9654173851013184,0.270185112953186,0.1891047060489654,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.855724036693573,0.1921345740556717,0.1825016736984253,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7404940724372864,0.1228224113583564,0.5561384558677673,285.0262756347656,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2247619628906,285.0206604003906,1.0,0.3014728426933288,1.0,1.0,0.0,1.0,-1.6111466884613037,1.6111445426940918,2.1152488898223964e-06,1.2358773946762085,0.919851541519165,0.919851541519165,0.0,40.09188461303711,25.0,38729.84375,0.0,348.45477294921875,1.0,281.5402526855469,284.1936340332031,296.3146667480469,298.8287353515625,293.1499938964844,293.1499938964844,281.25,31640.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764870822429657,1.0,0.0,0.0,3.494082450866699,3.494104146957397,8.146284926624503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.97314453125,0.0,1335.296142578125,1895.4371337890625,0.0,2155.42919921875,0.8669759035110474,1.0,0.0,3.0,1.0,0.0
17826240,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9438756108283995,0.2537248432636261,0.2283167839050293,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8615750074386597,0.1962135136127472,0.186327189207077,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9654173851013184,0.270185112953186,0.1891047060489654,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.855724036693573,0.1921345740556717,0.1825016736984253,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7404940724372864,0.1228224113583564,0.5561384558677673,285.0262756347656,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2247619628906,285.0206604003906,1.0,0.3014728426933288,1.0,1.0,0.0,1.0,-1.6111466884613037,1.6111445426940918,2.1152488898223964e-06,1.2358773946762085,0.919851541519165,0.919851541519165,0.0,40.09188461303711,25.0,38729.84375,0.0,348.45477294921875,1.0,281.5402526855469,284.1936340332031,296.3146667480469,298.8287353515625,293.1499938964844,293.1499938964844,281.25,31640.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764870822429657,1.0,0.0,0.0,3.494082450866699,3.494104146957397,8.146284926624503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.97314453125,0.0,1335.296142578125,1895.4371337890625,0.0,2155.42919921875,0.8669759035110474,1.0,0.0,3.0,1.0,0.0
17826300,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9656140208244324,0.2542005479335785,0.2288358062505722,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8799192905426025,0.1965135186910629,0.1866106390953064,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.984437882900238,0.2705353200435638,0.1893986016511917,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8736826777458191,0.1923843324184417,0.1827356368303299,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7546370625495911,0.1226488202810287,0.5551672577857971,284.8768615722656,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.223876953125,284.8560791015625,1.0,0.2987526357173919,1.0,1.0,0.0,1.0,-1.6115790605545044,1.611577033996582,2.1162502434890484e-06,1.2361537218093872,0.8249881267547607,0.8249881267547607,0.0,37.51521682739258,25.0,39355.9296875,0.0,341.60809326171875,1.0,281.3009338378906,284.0151062011719,296.3853454589844,299.03936767578125,293.1499938964844,293.1499938964844,281.25,36445.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727265954017639,1.0,0.0,0.0,3.4830238819122314,3.483046293258667,8.094801273728081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.59912109375,0.0,1358.3919677734375,1895.4371337890625,0.0,2225.089111328125,0.8654965162277222,1.0,0.0,3.0,1.0,0.0
17826360,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9814491868019104,0.2544329166412353,0.2290270924568176,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8955261707305908,0.1966577321290969,0.1867165267467498,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9977441430091858,0.2706591486930847,0.189473420381546,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.889026939868927,0.1924805641174316,0.182795763015747,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7666996717453003,0.1223646774888038,0.5536996126174927,284.87286376953125,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2205505371094,284.884521484375,1.0,0.2964220643043518,1.0,1.0,0.0,1.0,-1.610323190689087,1.610321044921875,2.113048822138808e-06,1.2350958585739136,0.7909173965454102,0.7909173965454102,0.0,35.572025299072266,28.0,38883.5234375,0.0,335.646240234375,1.0,281.2593688964844,284.07000732421875,296.37091064453125,298.9643859863281,293.1499938964844,293.1499938964844,281.54998779296875,41814.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756831049919128,1.0,0.0,0.0,3.2959492206573486,3.295970916748047,7.248603424159228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.87890625,0.0,1213.078125,1895.4371337890625,0.0,2251.46923828125,0.8320921063423157,1.0,0.0,3.0,1.0,0.0
17826420,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9841075539588928,0.2566101253032684,0.2304400652647018,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8974241614341736,0.1972264349460601,0.1872699856758117,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.998939335346222,0.273636907339096,0.1898142099380493,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.890762448310852,0.1929417848587036,0.1832507252693176,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7667844891548157,0.1221115365624427,0.5521125793457031,285.0115661621094,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2291259765625,285.0128479003906,1.0,0.2931388020515442,1.0,1.0,0.0,1.0,-1.5893398523330688,1.5893378257751465,2.0648487861762987e-06,1.221691012382507,0.9037233591079712,0.9037233591079712,0.0,35.1203727722168,31.0,38304.79296875,0.0,328.5234680175781,1.0,281.5400695800781,284.1905517578125,296.29412841796875,298.7877502441406,293.1499938964844,293.1499938964844,281.25,32334.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632761001586914,1.0,0.0,0.0,3.4667019844055176,3.466723680496216,8.019113124646537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.56640625,0.0,1312.5938720703125,1895.4371337890625,0.0,2141.36865234375,0.8612579107284546,1.0,0.0,3.0,1.0,0.0
17826480,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9841075539588928,0.2566101253032684,0.2304400652647018,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8974241614341736,0.1972264349460601,0.1872699856758117,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.998939335346222,0.273636907339096,0.1898142099380493,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.890762448310852,0.1929417848587036,0.1832507252693176,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7667844891548157,0.1221115365624427,0.5521125793457031,285.0115661621094,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2291259765625,285.0128479003906,1.0,0.2931388020515442,1.0,1.0,0.0,1.0,-1.5893398523330688,1.5893378257751465,2.0648487861762987e-06,1.221691012382507,0.9037233591079712,0.9037233591079712,0.0,35.1203727722168,31.0,38304.79296875,0.0,328.5234680175781,1.0,281.5400695800781,284.1905517578125,296.29412841796875,298.7877502441406,293.1499938964844,293.1499938964844,281.25,32334.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632761001586914,1.0,0.0,0.0,3.4667019844055176,3.466723680496216,8.019113124646537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.56640625,0.0,1312.5938720703125,1895.4371337890625,0.0,2141.36865234375,0.8612579107284546,1.0,0.0,3.0,1.0,0.0
17826540,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.998152494430542,0.2570149898529053,0.2305478751659393,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9155066609382628,0.1977391690015792,0.1876503527164459,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9964274764060974,0.2762396931648254,0.17803855240345,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9079543352127076,0.1933521479368209,0.1835326701402664,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7799301147460938,0.1216997057199478,0.5503055453300476,284.8749694824219,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2309265136719,284.8877258300781,1.0,0.292315125465393,1.0,1.0,0.0,1.0,-1.5966886281967163,1.596686601638794,2.078881834677304e-06,1.223954439163208,0.7834073901176453,0.7834073901176453,0.0,33.366554260253906,34.0,38466.03125,0.0,322.7566833496094,1.0,281.2598876953125,284.0783996582031,296.35137939453125,298.9186096191406,293.1499938964844,293.1499938964844,281.54998779296875,42248.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729564905166626,1.0,0.0,0.0,3.250826597213745,3.2508480548858643,7.051489774312358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.8408203125,0.0,1174.4027099609375,1895.4371337890625,0.0,2227.136962890625,0.8228598833084106,1.0,0.0,3.0,1.0,0.0
17826600,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.998152494430542,0.2570149898529053,0.2305478751659393,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9155066609382628,0.1977391690015792,0.1876503527164459,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9964274764060974,0.2762396931648254,0.17803855240345,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9079543352127076,0.1933521479368209,0.1835326701402664,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7799301147460938,0.1216997057199478,0.5503055453300476,284.8749694824219,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2309265136719,284.8877258300781,1.0,0.292315125465393,1.0,1.0,0.0,1.0,-1.5966886281967163,1.596686601638794,2.078881834677304e-06,1.223954439163208,0.7834073901176453,0.7834073901176453,0.0,33.366554260253906,34.0,38466.03125,0.0,322.7566833496094,1.0,281.2598876953125,284.0783996582031,296.35137939453125,298.9186096191406,293.1499938964844,293.1499938964844,281.54998779296875,42248.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729564905166626,1.0,0.0,0.0,3.250826597213745,3.2508480548858643,7.051489774312358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.8408203125,0.0,1174.4027099609375,1895.4371337890625,0.0,2227.136962890625,0.8228598833084106,1.0,0.0,3.0,1.0,0.0
17826660,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9938952922821044,0.2596350908279419,0.2328401356935501,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9075040221214294,0.1985653787851333,0.1883430629968643,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9978762865066528,0.2786911725997925,0.18405382335186,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9003283381462097,0.1940606832504272,0.1841190457344055,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.772223711013794,0.1215066835284233,0.5491856932640076,285.0199890136719,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2389831542969,285.0108337402344,1.0,0.2923308908939361,1.0,1.0,0.0,1.0,-1.5881856679916382,1.5881836414337158,2.0570348624460166e-06,1.2163701057434082,0.9052990674972534,0.9052990674972534,0.0,34.07281875610352,37.0,38107.11328125,0.0,324.2584533691406,1.0,281.53985595703125,284.1854858398437,296.2839050292969,298.7631225585937,293.1499938964844,293.1499938964844,281.25,31608.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604588270187378,1.0,0.0,0.0,3.448052167892456,3.448073625564575,7.933064125609235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.0615234375,0.0,1288.841064453125,1895.4371337890625,0.0,2116.598388671875,0.8565484881401062,1.0,0.0,3.0,1.0,0.0
17826720,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9938952922821044,0.2596350908279419,0.2328401356935501,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9075040221214294,0.1985653787851333,0.1883430629968643,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9978762865066528,0.2786911725997925,0.18405382335186,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9003283381462097,0.1940606832504272,0.1841190457344055,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.772223711013794,0.1215066835284233,0.5491856932640076,285.0199890136719,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2389831542969,285.0108337402344,1.0,0.2923308908939361,1.0,1.0,0.0,1.0,-1.5881856679916382,1.5881836414337158,2.0570348624460166e-06,1.2163701057434082,0.9052990674972534,0.9052990674972534,0.0,34.07281875610352,37.0,38107.11328125,0.0,324.2584533691406,1.0,281.53985595703125,284.1854858398437,296.2839050292969,298.7631225585937,293.1499938964844,293.1499938964844,281.25,31608.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604588270187378,1.0,0.0,0.0,3.448052167892456,3.448073625564575,7.933064125609235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.0615234375,0.0,1288.841064453125,1895.4371337890625,0.0,2116.598388671875,0.8565484881401062,1.0,0.0,3.0,1.0,0.0
17826780,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9983227252960204,0.2603714764118194,0.2337705790996551,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9132048487663268,0.1990105956792831,0.1888794749975204,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.99718177318573,0.2799602150917053,0.1809592097997665,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9054558277130128,0.1943906396627426,0.1845453232526779,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7752313017845154,0.1211202889680862,0.5477736592292786,284.8839416503906,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2365417480469,284.89617919921875,1.0,0.2940104603767395,1.0,1.0,0.0,1.0,-1.6033883094787598,1.603386163711548,2.0951447368133813e-06,1.229007363319397,0.7903823852539062,0.7903823852539062,0.0,33.92034149169922,40.0,38583.48828125,0.0,327.65106201171875,1.0,281.2599182128906,284.0799865722656,296.3510437011719,298.9184265136719,293.1499938964844,293.1499938964844,281.54998779296875,41311.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713201642036438,1.0,0.0,0.0,3.260321617126465,3.260343074798584,7.092743317116401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.70166015625,0.0,1176.8048095703125,1895.4371337890625,0.0,2212.570556640625,0.8239385485649109,1.0,0.0,3.0,1.0,0.0
17826840,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9983227252960204,0.2603714764118194,0.2337705790996551,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9132048487663268,0.1990105956792831,0.1888794749975204,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.99718177318573,0.2799602150917053,0.1809592097997665,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9054558277130128,0.1943906396627426,0.1845453232526779,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7752313017845154,0.1211202889680862,0.5477736592292786,284.8839416503906,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2365417480469,284.89617919921875,1.0,0.2940104603767395,1.0,1.0,0.0,1.0,-1.6033883094787598,1.603386163711548,2.0951447368133813e-06,1.229007363319397,0.7903823852539062,0.7903823852539062,0.0,33.92034149169922,40.0,38583.48828125,0.0,327.65106201171875,1.0,281.2599182128906,284.0799865722656,296.3510437011719,298.9184265136719,293.1499938964844,293.1499938964844,281.54998779296875,41311.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713201642036438,1.0,0.0,0.0,3.260321617126465,3.260343074798584,7.092743317116401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.70166015625,0.0,1176.8048095703125,1895.4371337890625,0.0,2212.570556640625,0.8239385485649109,1.0,0.0,3.0,1.0,0.0
17826900,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9960945844650269,0.2608656585216522,0.2346052080392837,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9092913269996644,0.1993573009967804,0.1891168802976608,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9978174567222596,0.2803592383861542,0.1837714910507202,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9017468690872192,0.1946740746498108,0.1847261190414428,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7714831829071045,0.1209749802947044,0.5469192862510681,285.029541015625,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2346496582031,285.0447082519531,1.0,0.2951306700706482,1.0,1.0,0.0,1.0,-1.6072481870651243,1.607246160507202,2.104668737956672e-06,1.2320213317871094,0.8879613280296326,0.8879613280296326,0.0,34.42158126831055,40.0,38294.6640625,0.0,330.9470520019531,1.0,281.4925842285156,284.2259521484375,296.2815246582031,298.7265930175781,293.1499938964844,293.1499938964844,281.54998779296875,33680.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637614607810974,1.0,0.0,0.0,3.336639165878296,3.3366599082946777,7.42868223824189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.1806640625,0.0,1195.8216552734375,1895.4371337890625,0.0,2145.645263671875,0.8366313576698303,1.0,0.0,3.0,1.0,0.0
17826960,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.99335914850235,0.2617027163505554,0.2352634668350219,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.905506670475006,0.1998205333948135,0.1895395368337631,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.998399019241333,0.2805767953395843,0.1867723912000656,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8980942964553833,0.1950709223747253,0.185087114572525,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.767768144607544,0.1209042444825172,0.5465848445892334,285.0393981933594,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2340393066406,285.0342712402344,1.0,0.296468585729599,1.0,1.0,0.0,1.0,-1.6121721267700195,1.6121701002120972,2.116862106049666e-06,1.2358698844909668,0.9261271953582764,0.9261271953582764,0.0,34.9891471862793,43.0,38583.1875,0.0,334.9790954589844,1.0,281.5399780273437,284.1978454589844,296.29150390625,298.7879943847656,293.1499938964844,293.1499938964844,281.25,30981.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609056234359741,1.0,0.0,0.0,3.474818229675293,3.474839687347412,8.056704814407567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.7998046875,0.0,1311.115478515625,1895.4371337890625,0.0,2120.52099609375,0.8622607588768005,1.0,0.0,3.0,1.0,0.0
17827020,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9845603704452516,0.2625955045223236,0.236315906047821,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8948127627372742,0.2002072632312774,0.1901155412197113,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.2792722582817077,0.1947412192821502,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8873724341392517,0.1953339427709579,0.1855440735816955,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7576310634613037,0.1204012334346771,0.5451108813285828,284.88037109375,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2234191894531,284.8914489746094,1.0,0.2996478378772735,1.0,1.0,0.0,1.0,-1.622472047805786,1.6224699020385742,2.142581479347428e-06,1.243979811668396,0.8024659156799316,0.8024659156799316,0.0,36.54281234741211,46.0,39097.17578125,0.0,344.4961853027344,1.0,281.2588195800781,284.0588684082031,296.3641052246094,298.9617919921875,293.1499938964844,293.1499938964844,281.54998779296875,40661.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739936113357544,1.0,0.0,0.0,3.327004909515381,3.327026844024658,7.385845037788386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.23779296875,0.0,1234.4267578125,1895.4371337890625,0.0,2236.383544921875,0.837630033493042,1.0,0.0,3.0,1.0,0.0
17827080,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9845603704452516,0.2625955045223236,0.236315906047821,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8948127627372742,0.2002072632312774,0.1901155412197113,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.2792722582817077,0.1947412192821502,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8873724341392517,0.1953339427709579,0.1855440735816955,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7576310634613037,0.1204012334346771,0.5451108813285828,284.88037109375,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2234191894531,284.8914489746094,1.0,0.2996478378772735,1.0,1.0,0.0,1.0,-1.622472047805786,1.6224699020385742,2.142581479347428e-06,1.243979811668396,0.8024659156799316,0.8024659156799316,0.0,36.54281234741211,46.0,39097.17578125,0.0,344.4961853027344,1.0,281.2588195800781,284.0588684082031,296.3641052246094,298.9617919921875,293.1499938964844,293.1499938964844,281.54998779296875,40661.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739936113357544,1.0,0.0,0.0,3.327004909515381,3.327026844024658,7.385845037788386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.23779296875,0.0,1234.4267578125,1895.4371337890625,0.0,2236.383544921875,0.837630033493042,1.0,0.0,3.0,1.0,0.0
17827140,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9661573767662048,0.2643908560276031,0.2377474457025528,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8756075501441956,0.2009409964084625,0.1907718777656555,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9824432730674744,0.2783998250961303,0.1950625926256179,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8682888150215149,0.195929929614067,0.186074748635292,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7409611344337463,0.1200588122010231,0.543672502040863,285.03759765625,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.22003173828125,285.0322570800781,1.0,0.302940160036087,1.0,1.0,0.0,1.0,-1.624279499053955,1.6242773532867432,2.1471328182087746e-06,1.2454184293746948,0.93802410364151,0.93802410364151,0.0,39.254642486572266,49.0,38939.078125,0.0,352.9208068847656,1.0,281.54052734375,284.1831359863281,296.302001953125,298.8231506347656,293.1499938964844,293.1499938964844,281.25,31147.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641389966011047,1.0,0.0,0.0,3.527538537979126,3.527560472488404,8.303034064738313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.29248046875,0.0,1366.0577392578125,1895.4371337890625,0.0,2148.972900390625,0.8741400837898254,1.0,0.0,3.0,1.0,0.0
17827200,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9661573767662048,0.2643908560276031,0.2377474457025528,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8756075501441956,0.2009409964084625,0.1907718777656555,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9824432730674744,0.2783998250961303,0.1950625926256179,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8682888150215149,0.195929929614067,0.186074748635292,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7409611344337463,0.1200588122010231,0.543672502040863,285.03759765625,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.22003173828125,285.0322570800781,1.0,0.302940160036087,1.0,1.0,0.0,1.0,-1.624279499053955,1.6242773532867432,2.1471328182087746e-06,1.2454184293746948,0.93802410364151,0.93802410364151,0.0,39.254642486572266,49.0,38939.078125,0.0,352.9208068847656,1.0,281.54052734375,284.1831359863281,296.302001953125,298.8231506347656,293.1499938964844,293.1499938964844,281.25,31147.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641389966011047,1.0,0.0,0.0,3.527538537979126,3.527560472488404,8.303034064738313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.29248046875,0.0,1366.0577392578125,1895.4371337890625,0.0,2148.972900390625,0.8741400837898254,1.0,0.0,3.0,1.0,0.0
17827260,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.947910487651825,0.2657054960727691,0.239178866147995,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8594258427619934,0.2015931904315948,0.1915279328823089,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9639638662338256,0.2782441079616546,0.1949905604124069,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8522986173629761,0.1964504569768905,0.1867041140794754,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7270986437797546,0.1198280081152916,0.5429915189743042,284.87042236328125,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2179870605469,284.8812255859375,1.0,0.306357741355896,1.0,1.0,0.0,1.0,-1.6267584562301636,1.626756191253662,2.153351488232147e-06,1.2473626136779783,0.8048853278160095,0.8048853278160095,0.0,42.01528549194336,52.0,39315.078125,0.0,361.8519287109375,1.0,281.2583923339844,284.0387878417969,296.3728332519531,298.9867858886719,293.1499938964844,293.1499938964844,281.54998779296875,41099.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765318155288696,1.0,0.0,0.0,3.3687400817871094,3.368762493133545,7.572309073111683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.2431640625,0.0,1277.4052734375,1895.4371337890625,0.0,2259.057861328125,0.8469854593276978,1.0,0.0,3.0,1.0,0.0
17827320,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.947910487651825,0.2657054960727691,0.239178866147995,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8594258427619934,0.2015931904315948,0.1915279328823089,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9639638662338256,0.2782441079616546,0.1949905604124069,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8522986173629761,0.1964504569768905,0.1867041140794754,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7270986437797546,0.1198280081152916,0.5429915189743042,284.87042236328125,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2179870605469,284.8812255859375,1.0,0.306357741355896,1.0,1.0,0.0,1.0,-1.6267584562301636,1.626756191253662,2.153351488232147e-06,1.2473626136779783,0.8048853278160095,0.8048853278160095,0.0,42.01528549194336,52.0,39315.078125,0.0,361.8519287109375,1.0,281.2583923339844,284.0387878417969,296.3728332519531,298.9867858886719,293.1499938964844,293.1499938964844,281.54998779296875,41099.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765318155288696,1.0,0.0,0.0,3.3687400817871094,3.368762493133545,7.572309073111683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.2431640625,0.0,1277.4052734375,1895.4371337890625,0.0,2259.057861328125,0.8469854593276978,1.0,0.0,3.0,1.0,0.0
17827380,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9355660080909728,0.2683301866054535,0.2412371486425399,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8493074774742126,0.2031363546848297,0.1928060352802276,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9505237936973572,0.2795383036136627,0.1956630796194076,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.842279314994812,0.1978466659784317,0.1878484338521957,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.7181186079978943,0.1203707978129386,0.5447895526885986,285.0432434082031,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2276611328125,285.0387268066406,1.0,0.3100572526454925,1.0,1.0,0.0,1.0,-1.6350983381271362,1.6350960731506348,2.1743530851381365e-06,1.2539005279541016,0.948477864265442,0.948477864265442,0.0,44.3462028503418,55.0,39247.75390625,0.0,372.7353515625,1.0,281.54107666015625,284.1795654296875,296.3125305175781,298.8480529785156,293.1499938964844,293.1499938964844,281.25,31187.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765800416469574,1.0,0.0,0.0,3.5602962970733643,3.5603184700012207,8.457959097540879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.072265625,0.0,1400.5179443359375,1895.4371337890625,0.0,2163.63818359375,0.8816044330596924,1.0,0.0,3.0,1.0,0.0
17827440,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9355660080909728,0.2683301866054535,0.2412371486425399,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8493074774742126,0.2031363546848297,0.1928060352802276,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9505237936973572,0.2795383036136627,0.1956630796194076,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.842279314994812,0.1978466659784317,0.1878484338521957,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.7181186079978943,0.1203707978129386,0.5447895526885986,285.0432434082031,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2276611328125,285.0387268066406,1.0,0.3100572526454925,1.0,1.0,0.0,1.0,-1.6350983381271362,1.6350960731506348,2.1743530851381365e-06,1.2539005279541016,0.948477864265442,0.948477864265442,0.0,44.3462028503418,55.0,39247.75390625,0.0,372.7353515625,1.0,281.54107666015625,284.1795654296875,296.3125305175781,298.8480529785156,293.1499938964844,293.1499938964844,281.25,31187.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765800416469574,1.0,0.0,0.0,3.5602962970733643,3.5603184700012207,8.457959097540879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.072265625,0.0,1400.5179443359375,1895.4371337890625,0.0,2163.63818359375,0.8816044330596924,1.0,0.0,3.0,1.0,0.0
