time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827500,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.930983543395996,0.2694807648658752,0.2424795478582382,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8456725478172302,0.2039225250482559,0.1936558336019516,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9452245831489564,0.2801344692707062,0.1962042450904846,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.838662326335907,0.1985611021518707,0.1886284351348877,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7148106098175049,0.1207348704338073,0.5466933250427246,284.8946228027344,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2319030761719,284.87371826171875,1.0,0.3120808005332947,1.0,1.0,0.0,1.0,-1.6414828300476074,1.6414806842803955,2.190598479501205e-06,1.258974552154541,0.86017245054245,0.86017245054245,0.0,45.42696380615234,55.0,40115.66796875,0.0,379.1709899902344,1.0,281.2991027832031,283.9949951171875,296.3940124511719,299.082275390625,293.1499938964844,293.1499938964844,281.25,35081.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746480107307434,1.0,0.0,0.0,3.5768473148345947,3.576870441436768,8.53678045587003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.0791015625,0.0,1446.5582275390625,1895.4371337890625,0.0,2242.223388671875,0.8858776092529297,1.0,0.0,3.0,1.0,0.0
17827560,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9247481226921082,0.2703903317451477,0.2433926612138748,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8410256505012512,0.2045920640230178,0.1943620443344116,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.938331425189972,0.2805299460887909,0.1965511888265609,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.834050178527832,0.1991610527038574,0.1892687529325485,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7105383276939392,0.1210497319698333,0.5483602285385132,284.87579345703125,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.23370361328125,284.8852233886719,1.0,0.3141358196735382,1.0,1.0,0.0,1.0,-1.6466145515441897,1.646612286567688,2.203721123805736e-06,1.2630614042282104,0.8203930258750916,0.8203930258750916,0.0,46.69875717163086,58.0,39891.4921875,0.0,385.5072937011719,1.0,281.2582702636719,284.02557373046875,296.3916931152344,299.0357360839844,293.1499938964844,293.1499938964844,281.54998779296875,40267.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790194749832153,1.0,0.0,0.0,3.435554265975952,3.435577154159546,7.875659662204271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.21728515625,0.0,1337.4718017578125,1895.4371337890625,0.0,2281.341064453125,0.8607799410820007,1.0,0.0,3.0,1.0,0.0
17827620,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.9161635637283324,0.2734814584255218,0.2458998560905456,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8344302177429199,0.2066546380519867,0.1961739212274551,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.9279444813728333,0.2823676466941833,0.1976682692766189,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8274362087249756,0.2010648995637893,0.1909365504980087,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.7041785717010498,0.1221983730792999,0.553126871585846,285.0560913085937,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2466735839844,285.05224609375,1.0,0.3184966146945953,1.0,1.0,0.0,1.0,-1.6608622074127195,1.6608599424362185,2.240308049294981e-06,1.274319767951965,0.9740675687789916,0.9740675687789916,0.0,49.00932693481445,61.0,39903.98828125,0.0,399.8453674316406,1.0,281.54168701171875,284.17578125,296.3348388671875,298.9079284667969,293.1499938964844,293.1499938964844,281.25,31045.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697777152061462,1.0,0.0,0.0,3.6255288124084473,3.625551700592041,8.770734893914778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.1220703125,0.0,1469.2874755859375,1895.4371337890625,0.0,2198.864501953125,0.8962199687957764,1.0,0.0,3.0,1.0,0.0
17827680,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.9161635637283324,0.2734814584255218,0.2458998560905456,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8344302177429199,0.2066546380519867,0.1961739212274551,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.9279444813728333,0.2823676466941833,0.1976682692766189,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8274362087249756,0.2010648995637893,0.1909365504980087,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.7041785717010498,0.1221983730792999,0.553126871585846,285.0560913085937,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2466735839844,285.05224609375,1.0,0.3184966146945953,1.0,1.0,0.0,1.0,-1.6608622074127195,1.6608599424362185,2.240308049294981e-06,1.274319767951965,0.9740675687789916,0.9740675687789916,0.0,49.00932693481445,61.0,39903.98828125,0.0,399.8453674316406,1.0,281.54168701171875,284.17578125,296.3348388671875,298.9079284667969,293.1499938964844,293.1499938964844,281.25,31045.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697777152061462,1.0,0.0,0.0,3.6255288124084473,3.625551700592041,8.770734893914778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.1220703125,0.0,1469.2874755859375,1895.4371337890625,0.0,2198.864501953125,0.8962199687957764,1.0,0.0,3.0,1.0,0.0
17827740,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9079098105430604,0.2758702933788299,0.2483919709920883,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8281161785125732,0.2084814608097076,0.1981197893619537,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.91773784160614,0.2836696207523346,0.1988151222467422,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.821043848991394,0.202737420797348,0.1927345693111419,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6982197165489197,0.123310275375843,0.5588377714157104,284.87664794921875,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2540283203125,284.8841247558594,1.0,0.3231672346591949,1.0,1.0,0.0,1.0,-1.67658531665802,1.6765830516815186,2.281239858348272e-06,1.2868419885635376,0.8445889353752136,0.8445889353752136,0.0,51.49440002441406,64.0,40756.71875,0.0,415.7464294433594,1.0,281.25738525390625,284.0005798339844,296.4150085449219,299.10992431640625,293.1499938964844,293.1499938964844,281.54998779296875,39277.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844120860099792,1.0,0.0,0.0,3.5428779125213623,3.5429015159606934,8.375401989724196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.9638671875,0.0,1441.0291748046875,1895.4371337890625,0.0,2329.842529296875,0.8834870457649231,1.0,0.0,3.0,1.0,0.0
17827800,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9079098105430604,0.2758702933788299,0.2483919709920883,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8281161785125732,0.2084814608097076,0.1981197893619537,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.91773784160614,0.2836696207523346,0.1988151222467422,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.821043848991394,0.202737420797348,0.1927345693111419,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6982197165489197,0.123310275375843,0.5588377714157104,284.87664794921875,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2540283203125,284.8841247558594,1.0,0.3231672346591949,1.0,1.0,0.0,1.0,-1.67658531665802,1.6765830516815186,2.281239858348272e-06,1.2868419885635376,0.8445889353752136,0.8445889353752136,0.0,51.49440002441406,64.0,40756.71875,0.0,415.7464294433594,1.0,281.25738525390625,284.0005798339844,296.4150085449219,299.10992431640625,293.1499938964844,293.1499938964844,281.54998779296875,39277.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844120860099792,1.0,0.0,0.0,3.5428779125213623,3.5429015159606934,8.375401989724196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.9638671875,0.0,1441.0291748046875,1895.4371337890625,0.0,2329.842529296875,0.8834870457649231,1.0,0.0,3.0,1.0,0.0
17827860,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9012870192527772,0.2792405486106872,0.2511389553546905,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8226522207260132,0.2108362913131714,0.2002161294221878,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.9089730381965636,0.2857115864753723,0.2000793665647506,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8154166340827942,0.2049175500869751,0.1946731507778167,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.6931396126747131,0.1247895210981369,0.5651760697364807,285.0660400390625,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.26739501953125,285.0633239746094,1.0,0.3280209302902221,1.0,1.0,0.0,1.0,-1.6938518285751345,1.6938494443893433,2.326612502656644e-06,1.3005036115646362,1.0,1.0,0.0,53.99541473388672,67.0,40748.25390625,0.0,432.8699645996094,1.0,281.5425109863281,284.16583251953125,296.3563537597656,298.9803466796875,293.1499938964844,293.1499938964844,281.25,31267.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761249542236328,1.0,0.0,0.0,3.7160472869873047,3.716071128845215,9.214160172632546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.42626953125,0.0,1571.845458984375,1895.4371337890625,0.0,2255.419189453125,0.9168767929077148,1.0,0.0,3.0,1.0,0.0
17827920,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9012870192527772,0.2792405486106872,0.2511389553546905,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8226522207260132,0.2108362913131714,0.2002161294221878,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.9089730381965636,0.2857115864753723,0.2000793665647506,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8154166340827942,0.2049175500869751,0.1946731507778167,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.6931396126747131,0.1247895210981369,0.5651760697364807,285.0660400390625,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.26739501953125,285.0633239746094,1.0,0.3280209302902221,1.0,1.0,0.0,1.0,-1.6938518285751345,1.6938494443893433,2.326612502656644e-06,1.3005036115646362,1.0,1.0,0.0,53.99541473388672,67.0,40748.25390625,0.0,432.8699645996094,1.0,281.5425109863281,284.16583251953125,296.3563537597656,298.9803466796875,293.1499938964844,293.1499938964844,281.25,31267.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761249542236328,1.0,0.0,0.0,3.7160472869873047,3.716071128845215,9.214160172632546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.42626953125,0.0,1571.845458984375,1895.4371337890625,0.0,2255.419189453125,0.9168767929077148,1.0,0.0,3.0,1.0,0.0
17827980,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.895072877407074,0.282010942697525,0.2539620399475097,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8174349665641785,0.2129374593496322,0.2024360299110412,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.901016891002655,0.2871915102005005,0.2013674527406692,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8099336624145508,0.2068334221839904,0.1967203766107559,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6884962320327759,0.1261873394250869,0.5722541809082031,284.8795471191406,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2754821777344,284.8847351074219,1.0,0.333111822605133,1.0,1.0,0.0,1.0,-1.7124122381210327,1.7124098539352417,2.3761156171531184e-06,1.315279245376587,0.8763520121574402,0.8763520121574402,0.0,56.63460922241211,70.0,41778.02734375,0.0,451.4891052246094,1.0,281.25762939453125,283.9739685058594,296.43511962890625,299.1904602050781,293.1499938964844,293.1499938964844,281.54998779296875,38282.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913176417350769,1.0,0.0,0.0,3.671130657196045,3.671155214309693,8.992759035209019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.41796875,0.0,1573.979736328125,1895.4371337890625,0.0,2392.32421875,0.911010444164276,1.0,0.0,3.0,1.0,0.0
17828040,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.895072877407074,0.282010942697525,0.2539620399475097,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8174349665641785,0.2129374593496322,0.2024360299110412,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.901016891002655,0.2871915102005005,0.2013674527406692,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8099336624145508,0.2068334221839904,0.1967203766107559,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6884962320327759,0.1261873394250869,0.5722541809082031,284.8795471191406,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2754821777344,284.8847351074219,1.0,0.333111822605133,1.0,1.0,0.0,1.0,-1.7124122381210327,1.7124098539352417,2.3761156171531184e-06,1.315279245376587,0.8763520121574402,0.8763520121574402,0.0,56.63460922241211,70.0,41778.02734375,0.0,451.4891052246094,1.0,281.25762939453125,283.9739685058594,296.43511962890625,299.1904602050781,293.1499938964844,293.1499938964844,281.54998779296875,38282.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913176417350769,1.0,0.0,0.0,3.671130657196045,3.671155214309693,8.992759035209019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.41796875,0.0,1573.979736328125,1895.4371337890625,0.0,2392.32421875,0.911010444164276,1.0,0.0,3.0,1.0,0.0
17828100,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8916468024253845,0.2837243974208832,0.2552924454212188,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8145120739936829,0.2141275852918625,0.2034769207239151,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.896783173084259,0.2881255745887756,0.2019095867872238,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8068106174468994,0.2079181969165802,0.197667971253395,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.6859142780303955,0.1269707232713699,0.5756120681762695,285.03680419921875,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.281005859375,285.0555114746094,1.0,0.3356668949127197,1.0,1.0,0.0,1.0,-1.721077561378479,1.721075177192688,2.3993959530344e-06,1.322136163711548,0.9799455404281616,0.9799455404281616,0.0,58.05150985717773,70.0,41332.10546875,0.0,460.8503723144531,1.0,281.5027770996094,284.15203857421875,296.3663330078125,298.9912414550781,293.1499938964844,293.1499938964844,281.54998779296875,33891.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852835655212402,1.0,0.0,0.0,3.710691213607788,3.710715532302856,9.18761770662968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.17236328125,0.0,1585.709716796875,1895.4371337890625,0.0,2337.70556640625,0.919702410697937,1.0,0.0,3.0,1.0,0.0
17828160,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8899101614952087,0.2858126163482666,0.2570803761482239,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8128610849380493,0.2155507951974868,0.2047735303640365,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8941326141357422,0.2893768846988678,0.2027282267808914,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.804986834526062,0.2092269957065582,0.198860302567482,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.684570848941803,0.1279199570417404,0.5797474384307861,285.0782470703125,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.28961181640625,285.078857421875,1.0,0.3383161723613739,1.0,1.0,0.0,1.0,-1.732158660888672,1.7321562767028809,2.4293626665894408e-06,1.3308987617492676,1.0,1.0,0.0,59.27054977416992,73.0,41666.23828125,0.0,471.1987609863281,1.0,281.5428771972656,284.1602783203125,296.3772888183594,299.05780029296875,293.1499938964844,293.1499938964844,281.25,32595.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836268544197083,1.0,0.0,0.0,3.803841590881348,3.803866386413574,9.654685300120036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.0986328125,0.0,1684.612060546875,1895.4371337890625,0.0,2322.763916015625,0.9373273849487304,1.0,0.0,3.0,1.0,0.0
17828220,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8851893544197083,0.2889645993709564,0.2602853178977966,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8086659908294678,0.2179423123598098,0.2072711586952209,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8877573609352112,0.2910705208778381,0.2041651755571365,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8004525303840637,0.2113939225673675,0.2011452168226242,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6812348365783691,0.1295847296714782,0.5880358815193176,284.8927307128906,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.29852294921875,284.8960876464844,1.0,0.3437216579914093,1.0,1.0,0.0,1.0,-1.753429293632507,1.7534267902374268,2.487638539605541e-06,1.347808837890625,0.9128446578979492,0.9128446578979492,0.0,61.98716354370117,76.0,42891.609375,0.0,492.5193481445313,1.0,281.2558288574219,283.9576110839844,296.4561767578125,299.27716064453125,293.1499938964844,293.1499938964844,280.95001220703125,37244.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988734841346741,1.0,0.0,0.0,3.790316104888916,3.79034161567688,9.586148053131185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.919921875,0.0,1704.6253662109375,1895.4371337890625,0.0,2461.129638671875,0.9370660185813904,1.0,0.0,3.0,1.0,0.0
17828280,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8851893544197083,0.2889645993709564,0.2602853178977966,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8086659908294678,0.2179423123598098,0.2072711586952209,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8877573609352112,0.2910705208778381,0.2041651755571365,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8004525303840637,0.2113939225673675,0.2011452168226242,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6812348365783691,0.1295847296714782,0.5880358815193176,284.8927307128906,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.29852294921875,284.8960876464844,1.0,0.3437216579914093,1.0,1.0,0.0,1.0,-1.753429293632507,1.7534267902374268,2.487638539605541e-06,1.347808837890625,0.9128446578979492,0.9128446578979492,0.0,61.98716354370117,76.0,42891.609375,0.0,492.5193481445313,1.0,281.2558288574219,283.9576110839844,296.4561767578125,299.27716064453125,293.1499938964844,293.1499938964844,280.95001220703125,37244.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988734841346741,1.0,0.0,0.0,3.790316104888916,3.79034161567688,9.586148053131185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.919921875,0.0,1704.6253662109375,1895.4371337890625,0.0,2461.129638671875,0.9370660185813904,1.0,0.0,3.0,1.0,0.0
17828340,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8786082863807678,0.2918062508106231,0.2628673911094665,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8027856349945068,0.2201133817434311,0.2094081044197082,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8796185851097107,0.2923874855041504,0.2051447480916977,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.7943618893623352,0.2133303731679916,0.2030655145645141,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.6765473484992981,0.1311051398515701,0.5953158736228943,284.8575744628906,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2994689941406,284.87237548828125,1.0,0.3490433394908905,1.0,1.0,0.0,1.0,-1.7713185548782349,1.7713160514831543,2.537274895075825e-06,1.3620091676712036,0.8112547397613525,0.8112547397613525,0.0,65.09957122802734,79.0,43346.8828125,0.0,513.310546875,1.0,280.9576110839844,283.9391784667969,296.44842529296875,299.311279296875,293.1499938964844,293.1499938964844,281.25,43834.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097118735313416,1.0,0.0,0.0,3.463775873184204,3.463799476623535,8.005580980352534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.59619140625,0.0,1391.3177490234375,1895.4371337890625,0.0,2560.540283203125,0.8717420697212219,1.0,0.0,3.0,1.0,0.0
17828400,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8786082863807678,0.2918062508106231,0.2628673911094665,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8027856349945068,0.2201133817434311,0.2094081044197082,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8796185851097107,0.2923874855041504,0.2051447480916977,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.7943618893623352,0.2133303731679916,0.2030655145645141,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.6765473484992981,0.1311051398515701,0.5953158736228943,284.8575744628906,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2994689941406,284.87237548828125,1.0,0.3490433394908905,1.0,1.0,0.0,1.0,-1.7713185548782349,1.7713160514831543,2.537274895075825e-06,1.3620091676712036,0.8112547397613525,0.8112547397613525,0.0,65.09957122802734,79.0,43346.8828125,0.0,513.310546875,1.0,280.9576110839844,283.9391784667969,296.44842529296875,299.311279296875,293.1499938964844,293.1499938964844,281.25,43834.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097118735313416,1.0,0.0,0.0,3.463775873184204,3.463799476623535,8.005580980352534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.59619140625,0.0,1391.3177490234375,1895.4371337890625,0.0,2560.540283203125,0.8717420697212219,1.0,0.0,3.0,1.0,0.0
17828460,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8759306073188782,0.2961952090263366,0.2665319740772247,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8000811338424683,0.2231741845607757,0.2121469974517822,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8751607537269592,0.2949635982513428,0.2067648023366928,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.7914643883705139,0.2161204516887664,0.205557569861412,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.6747124791145325,0.1332184225320816,0.6044119000434875,285.04888916015625,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.31549072265625,285.046875,1.0,0.3545284569263458,1.0,1.0,0.0,1.0,-1.7948616743087769,1.7948590517044067,2.6033637823275058e-06,1.3805909156799316,0.9666309356689452,0.9666309356689452,0.0,67.69180297851562,82.0,43544.56640625,0.0,536.6651611328125,1.0,281.2417297363281,284.0939636230469,296.3930053710937,299.1824645996094,293.1499938964844,293.1499938964844,280.95001220703125,31915.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986383438110352,1.0,0.0,0.0,3.651700258255005,3.6517233848571777,8.89781802015932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.970703125,0.0,1504.484130859375,1895.4371337890625,0.0,2458.982421875,0.902800977230072,1.0,0.0,3.0,1.0,0.0
17828520,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8759306073188782,0.2961952090263366,0.2665319740772247,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8000811338424683,0.2231741845607757,0.2121469974517822,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8751607537269592,0.2949635982513428,0.2067648023366928,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.7914643883705139,0.2161204516887664,0.205557569861412,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.6747124791145325,0.1332184225320816,0.6044119000434875,285.04888916015625,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.31549072265625,285.046875,1.0,0.3545284569263458,1.0,1.0,0.0,1.0,-1.7948616743087769,1.7948590517044067,2.6033637823275058e-06,1.3805909156799316,0.9666309356689452,0.9666309356689452,0.0,67.69180297851562,82.0,43544.56640625,0.0,536.6651611328125,1.0,281.2417297363281,284.0939636230469,296.3930053710937,299.1824645996094,293.1499938964844,293.1499938964844,280.95001220703125,31915.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986383438110352,1.0,0.0,0.0,3.651700258255005,3.6517233848571777,8.89781802015932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.970703125,0.0,1504.484130859375,1895.4371337890625,0.0,2458.982421875,0.902800977230072,1.0,0.0,3.0,1.0,0.0
17828580,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8728552460670471,0.2996571063995361,0.2700147926807403,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.797285258769989,0.2259039878845214,0.214962750673294,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8705257177352905,0.2968678474426269,0.2083507031202316,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7884806394577026,0.2185811847448349,0.2081183344125747,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.6729406714439392,0.1352024674415588,0.6141215562820435,284.8957824707031,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3208312988281,284.9031677246094,1.0,0.3601928353309631,1.0,1.0,0.0,1.0,-1.8190655708312988,1.8190629482269287,2.672495384103968e-06,1.3997857570648191,0.8573645353317261,0.8573645353317261,0.0,70.45994567871094,85.0,44616.7421875,0.0,561.5658569335938,1.0,280.9572448730469,283.9371032714844,296.4771423339844,299.4005432128906,293.1499938964844,293.1499938964844,281.25,38802.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121010065078735,1.0,0.0,0.0,3.5720739364624023,3.5720977783203125,8.514010119142768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.13623046875,0.0,1468.7056884765625,1895.4371337890625,0.0,2582.554443359375,0.8899966478347778,1.0,0.0,3.0,1.0,0.0
17828640,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8728552460670471,0.2996571063995361,0.2700147926807403,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.797285258769989,0.2259039878845214,0.214962750673294,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8705257177352905,0.2968678474426269,0.2083507031202316,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7884806394577026,0.2185811847448349,0.2081183344125747,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.6729406714439392,0.1352024674415588,0.6141215562820435,284.8957824707031,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3208312988281,284.9031677246094,1.0,0.3601928353309631,1.0,1.0,0.0,1.0,-1.8190655708312988,1.8190629482269287,2.672495384103968e-06,1.3997857570648191,0.8573645353317261,0.8573645353317261,0.0,70.45994567871094,85.0,44616.7421875,0.0,561.5658569335938,1.0,280.9572448730469,283.9371032714844,296.4771423339844,299.4005432128906,293.1499938964844,293.1499938964844,281.25,38802.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121010065078735,1.0,0.0,0.0,3.5720739364624023,3.5720977783203125,8.514010119142768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.13623046875,0.0,1468.7056884765625,1895.4371337890625,0.0,2582.554443359375,0.8899966478347778,1.0,0.0,3.0,1.0,0.0
17828700,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8710497617721558,0.3017113506793976,0.271651953458786,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.795659601688385,0.2274231165647506,0.2163098454475402,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8679426908493042,0.2980207800865173,0.2090458571910858,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7867613434791565,0.2199548780918121,0.2093343138694763,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.671863317489624,0.1362921148538589,0.6188333034515381,285.0516052246094,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3257751464844,285.0666809082031,1.0,0.3630176782608032,1.0,1.0,0.0,1.0,-1.830598950386048,1.8305963277816768,2.705746510400786e-06,1.4088795185089111,0.966361939907074,0.966361939907074,0.0,71.92129516601562,85.0,44304.04296875,0.0,574.0847778320312,1.0,281.20050048828125,284.1022644042969,296.4166564941406,299.2157592773437,293.1499938964844,293.1499938964844,281.25,33321.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064093589782715,1.0,0.0,0.0,3.635003328323364,3.635026693344116,8.81663595464488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.5322265625,0.0,1496.5885009765625,1895.4371337890625,0.0,2530.167236328125,0.9024003744125366,1.0,0.0,3.0,1.0,0.0
17828760,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.8705061078071594,0.3040648996829986,0.2737079858779907,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.7950922250747681,0.229141280055046,0.2178988754749298,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.8665354251861572,0.2994417250156402,0.2099972814321518,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7860860824584961,0.2215196341276168,0.2107818275690078,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.671713650226593,0.137522742152214,0.6242806911468506,285.07867431640625,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3341369628906,285.0773620605469,1.0,0.3659268915653229,1.0,1.0,0.0,1.0,-1.8443955183029173,1.8443927764892576,2.7458354452392086e-06,1.419752597808838,1.0,1.0,0.0,73.18456268310547,88.0,44749.7890625,0.0,587.7229614257812,1.0,281.2426452636719,284.0970458984375,296.43231201171875,299.2955627441406,293.1499938964844,293.1499938964844,280.95001220703125,31632.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053780794143677,1.0,0.0,0.0,3.748574733734131,3.74859881401062,9.376173011332868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.5048828125,0.0,1612.0654296875,1895.4371337890625,0.0,2520.696533203125,0.9241819381713868,1.0,0.0,3.0,1.0,0.0
17828820,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8678994178771973,0.307610422372818,0.2772849202156067,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7928293347358704,0.2320351749658584,0.2208883315324783,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8624415397644043,0.3013785183429718,0.211616963148117,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.783622145652771,0.2241140604019165,0.2134877145290374,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.670500636100769,0.1396777480840683,0.6348470449447632,284.8995361328125,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.33807373046875,284.9031066894531,1.0,0.3717876076698303,1.0,1.0,0.0,1.0,-1.8701661825180047,1.870163321495056,2.8217682483955286e-06,1.440149426460266,0.9050859808921814,0.9050859808921814,0.0,76.06212615966797,91.0,46084.92578125,0.0,615.3275146484375,1.0,280.95721435546875,283.9014587402344,296.5096740722656,299.523681640625,293.1499938964844,293.1499938964844,280.6499938964844,37043.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208734393119812,1.0,0.0,0.0,3.7380685806274414,3.738093614578247,9.323690051132872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.61279296875,0.0,1641.3690185546875,1895.4371337890625,0.0,2663.662841796875,0.9252866506576538,1.0,0.0,3.0,1.0,0.0
17828880,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8678994178771973,0.307610422372818,0.2772849202156067,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7928293347358704,0.2320351749658584,0.2208883315324783,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8624415397644043,0.3013785183429718,0.211616963148117,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.783622145652771,0.2241140604019165,0.2134877145290374,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.670500636100769,0.1396777480840683,0.6348470449447632,284.8995361328125,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.33807373046875,284.9031066894531,1.0,0.3717876076698303,1.0,1.0,0.0,1.0,-1.8701661825180047,1.870163321495056,2.8217682483955286e-06,1.440149426460266,0.9050859808921814,0.9050859808921814,0.0,76.06212615966797,91.0,46084.92578125,0.0,615.3275146484375,1.0,280.95721435546875,283.9014587402344,296.5096740722656,299.523681640625,293.1499938964844,293.1499938964844,280.6499938964844,37043.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208734393119812,1.0,0.0,0.0,3.7380685806274414,3.738093614578247,9.323690051132872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.61279296875,0.0,1641.3690185546875,1895.4371337890625,0.0,2663.662841796875,0.9252866506576538,1.0,0.0,3.0,1.0,0.0
17828940,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8638013601303101,0.3109252750873565,0.2802720069885254,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7892702221870422,0.2347309738397598,0.2235114425420761,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8569467067718506,0.3029773533344269,0.212784394621849,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.779873251914978,0.2264957875013351,0.2158208489418029,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.6681264042854309,0.1416844874620437,0.6443039774894714,284.8758239746094,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.338623046875,284.8880310058594,1.0,0.377499520778656,1.0,1.0,0.0,1.0,-1.8924622535705569,1.892459392547608,2.8883778213639744e-06,1.4577513933181765,0.8189874291419983,0.8189874291419983,0.0,79.29521179199219,94.0,46678.26171875,0.0,642.1554565429688,1.0,280.6579895019531,283.88336181640625,296.503662109375,299.56695556640625,293.1499938964844,293.1499938964844,280.95001220703125,42472.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316717147827148,1.0,0.0,0.0,3.451528787612915,3.451552152633667,7.949069527057873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.08740234375,0.0,1369.1591796875,1895.4371337890625,0.0,2764.01318359375,0.8680789470672607,1.0,0.0,3.0,1.0,0.0
17829000,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8638013601303101,0.3109252750873565,0.2802720069885254,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7892702221870422,0.2347309738397598,0.2235114425420761,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8569467067718506,0.3029773533344269,0.212784394621849,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.779873251914978,0.2264957875013351,0.2158208489418029,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.6681264042854309,0.1416844874620437,0.6443039774894714,284.8758239746094,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.338623046875,284.8880310058594,1.0,0.377499520778656,1.0,1.0,0.0,1.0,-1.8924622535705569,1.892459392547608,2.8883778213639744e-06,1.4577513933181765,0.8189874291419983,0.8189874291419983,0.0,79.29521179199219,94.0,46678.26171875,0.0,642.1554565429688,1.0,280.6579895019531,283.88336181640625,296.503662109375,299.56695556640625,293.1499938964844,293.1499938964844,280.95001220703125,42472.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316717147827148,1.0,0.0,0.0,3.451528787612915,3.451552152633667,7.949069527057873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.08740234375,0.0,1369.1591796875,1895.4371337890625,0.0,2764.01318359375,0.8680789470672607,1.0,0.0,3.0,1.0,0.0
17829060,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8629447221755981,0.3157640695571899,0.2843531668186188,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7884337306022644,0.2383101731538772,0.2267432510852813,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8544384837150574,0.3058164715766907,0.2145935148000717,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7787919044494629,0.2297188937664032,0.218726560473442,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.6680808663368225,0.1442653387784958,0.6555162668228149,285.0492248535156,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3535461425781,285.0472412109375,1.0,0.3833473920822143,1.0,1.0,0.0,1.0,-1.920364499092102,1.9203615188598635,2.9728416848229244e-06,1.4796667098999023,0.9674590826034546,0.9674590826034546,0.0,81.94622802734375,97.0,46979.921875,0.0,671.971435546875,1.0,280.9416809082031,284.0238037109375,296.4562072753906,299.4532470703125,293.1499938964844,293.1499938964844,280.6499938964844,31747.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222845792770386,1.0,0.0,0.0,3.645941972732544,3.645965099334717,8.86977886693785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.29833984375,0.0,1496.8775634765625,1895.4371337890625,0.0,2676.7470703125,0.9013444781303406,1.0,0.0,3.0,1.0,0.0
17829120,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8629447221755981,0.3157640695571899,0.2843531668186188,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7884337306022644,0.2383101731538772,0.2267432510852813,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8544384837150574,0.3058164715766907,0.2145935148000717,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7787919044494629,0.2297188937664032,0.218726560473442,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.6680808663368225,0.1442653387784958,0.6555162668228149,285.0492248535156,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3535461425781,285.0472412109375,1.0,0.3833473920822143,1.0,1.0,0.0,1.0,-1.920364499092102,1.9203615188598635,2.9728416848229244e-06,1.4796667098999023,0.9674590826034546,0.9674590826034546,0.0,81.94622802734375,97.0,46979.921875,0.0,671.971435546875,1.0,280.9416809082031,284.0238037109375,296.4562072753906,299.4532470703125,293.1499938964844,293.1499938964844,280.6499938964844,31747.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222845792770386,1.0,0.0,0.0,3.645941972732544,3.645965099334717,8.86977886693785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.29833984375,0.0,1496.8775634765625,1895.4371337890625,0.0,2676.7470703125,0.9013444781303406,1.0,0.0,3.0,1.0,0.0
17829180,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8614805936813354,0.3195960521697998,0.2881695628166199,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7873042821884155,0.2415082305669784,0.230004608631134,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8515802621841431,0.3079708516597748,0.216345876455307,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7774231433868408,0.2325627207756042,0.2216530293226242,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.667864203453064,0.1466598361730575,0.6671115756034851,284.9040832519531,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.358154296875,284.9108581542969,1.0,0.3893324136734009,1.0,1.0,0.0,1.0,-1.948410391807556,1.948407292366028,3.0592759685532656e-06,1.5017861127853394,0.8649867177009583,0.8649867177009583,0.0,84.80679321289062,100.0,48186.90234375,0.0,703.3601684570312,1.0,280.65728759765625,283.8700866699219,296.5357971191406,299.6764221191406,293.1499938964844,293.1499938964844,280.95001220703125,38243.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357798457145691,1.0,0.0,0.0,3.57952094078064,3.5795445442199707,8.549546919311979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.349609375,0.0,1472.6259765625,1895.4371337890625,0.0,2802.31298828125,0.8913617730140686,1.0,0.0,3.0,1.0,0.0
17829240,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8614805936813354,0.3195960521697998,0.2881695628166199,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7873042821884155,0.2415082305669784,0.230004608631134,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8515802621841431,0.3079708516597748,0.216345876455307,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7774231433868408,0.2325627207756042,0.2216530293226242,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.667864203453064,0.1466598361730575,0.6671115756034851,284.9040832519531,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.358154296875,284.9108581542969,1.0,0.3893324136734009,1.0,1.0,0.0,1.0,-1.948410391807556,1.948407292366028,3.0592759685532656e-06,1.5017861127853394,0.8649867177009583,0.8649867177009583,0.0,84.80679321289062,100.0,48186.90234375,0.0,703.3601684570312,1.0,280.65728759765625,283.8700866699219,296.5357971191406,299.6764221191406,293.1499938964844,293.1499938964844,280.95001220703125,38243.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357798457145691,1.0,0.0,0.0,3.57952094078064,3.5795445442199707,8.549546919311979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.349609375,0.0,1472.6259765625,1895.4371337890625,0.0,2802.31298828125,0.8913617730140686,1.0,0.0,3.0,1.0,0.0
17829300,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.8605336546897888,0.3218644857406616,0.2899859845638275,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7865480184555054,0.2432738840579986,0.2315763086080551,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8499471545219421,0.3092755079269409,0.2171404361724853,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.7765464186668396,0.2341376096010208,0.2230522185564041,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.667576014995575,0.147955060005188,0.6727243661880493,285.0560302734375,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3628845214844,285.0687866210937,1.0,0.3923037052154541,1.0,1.0,0.0,1.0,-1.961851000785828,1.9618479013442995,3.1011024930194253e-06,1.512323260307312,0.9738855957984924,0.9738855957984924,0.0,86.30165100097656,100.0,47911.8203125,0.0,719.101806640625,1.0,280.9008178710937,284.02862548828125,296.4794921875,299.4964599609375,293.1499938964844,293.1499938964844,280.95001220703125,33025.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306797742843628,1.0,0.0,0.0,3.648862361907959,3.64888596534729,8.883994269126561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.56787109375,0.0,1509.6572265625,1895.4371337890625,0.0,2754.7744140625,0.9051253199577332,1.0,0.0,3.0,1.0,0.0
