time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829360,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.860687255859375,0.3244189321994781,0.2922290563583374,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.7867258787155151,0.2452344745397567,0.2333953827619552,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8493111729621887,0.3108375370502472,0.2181936502456665,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.7765822410583496,0.2358985245227813,0.2246865183115005,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.6680988073348999,0.149388238787651,0.6790822148323059,285.0774841308594,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3705749511719,285.07696533203125,1.0,0.3953590095043182,1.0,1.0,0.0,1.0,-1.9775896072387693,1.977586388587952,3.150481688862783e-06,1.5246598720550537,1.0,1.0,0.0,87.57817840576172,88.0,48398.3828125,0.0,736.1804809570312,1.0,280.9423522949219,284.0226745605469,296.4966125488281,299.5814514160156,293.1499938964844,293.1499938964844,280.6499938964844,31789.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830185055732727,1.0,0.0,0.0,3.7559664249420166,3.755990743637085,9.41318717195827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.6494140625,0.0,1621.8734130859375,1895.4371337890625,0.0,2750.16845703125,0.9259575605392456,1.0,0.0,3.0,1.0,0.0
17829420,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8711763620376587,0.3283680975437164,0.2959593534469604,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7968887090682983,0.2485984712839126,0.2366251498460769,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8579817414283752,0.3130618035793304,0.2198594957590103,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7862618565559387,0.2388661205768585,0.2275447398424148,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6776304841041565,0.1519247144460678,0.6904228925704956,284.9030456542969,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37432861328125,284.906982421875,1.0,0.396436870098114,1.0,1.0,0.0,1.0,-2.0050060749053955,2.005002975463867,3.237707915104693e-06,1.5462654829025269,0.9113782644271852,0.9113782644271852,0.0,85.44437408447266,76.0,49834.515625,0.0,751.6163330078125,1.0,280.6561584472656,283.8288879394531,296.57000732421875,299.81378173828125,293.1499938964844,293.1499938964844,280.3500061035156,36837.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452481031417847,1.0,0.0,0.0,3.750678777694702,3.750703811645508,9.386701549374266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.92236328125,0.0,1654.529296875,1895.4371337890625,0.0,2890.785400390625,0.9280853271484376,1.0,0.0,3.0,1.0,0.0
17829480,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8711763620376587,0.3283680975437164,0.2959593534469604,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7968887090682983,0.2485984712839126,0.2366251498460769,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8579817414283752,0.3130618035793304,0.2198594957590103,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7862618565559387,0.2388661205768585,0.2275447398424148,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6776304841041565,0.1519247144460678,0.6904228925704956,284.9030456542969,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37432861328125,284.906982421875,1.0,0.396436870098114,1.0,1.0,0.0,1.0,-2.0050060749053955,2.005002975463867,3.237707915104693e-06,1.5462654829025269,0.9113782644271852,0.9113782644271852,0.0,85.44437408447266,76.0,49834.515625,0.0,751.6163330078125,1.0,280.6561584472656,283.8288879394531,296.57000732421875,299.81378173828125,293.1499938964844,293.1499938964844,280.3500061035156,36837.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452481031417847,1.0,0.0,0.0,3.750678777694702,3.750703811645508,9.386701549374266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.92236328125,0.0,1654.529296875,1895.4371337890625,0.0,2890.785400390625,0.9280853271484376,1.0,0.0,3.0,1.0,0.0
17829540,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.890613317489624,0.3322774469852447,0.2990998327732086,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8147067427635193,0.2518214583396911,0.2393788695335388,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8751594424247742,0.314998984336853,0.2209938615560531,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8038679957389832,0.2416456490755081,0.2298948466777801,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6942437887191772,0.154332160949707,0.6999872922897339,284.8822326660156,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.37628173828125,284.8922424316406,1.0,0.3943726122379303,1.0,1.0,0.0,1.0,-2.0277559757232666,2.027752637863159,3.31098181050038e-06,1.564128279685974,0.8308719396591187,0.8308719396591187,0.0,80.0006103515625,64.0,50493.9453125,0.0,751.9830932617188,1.0,280.3577880859375,283.8049621582031,296.5641174316406,299.86102294921875,293.1499938964844,293.1499938964844,280.6499938964844,41652.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554002046585083,1.0,0.0,0.0,3.4952545166015625,3.4952781200408936,8.151751558216347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.0595703125,0.0,1408.228515625,1895.4371337890625,0.0,2985.87353515625,0.8768820762634277,1.0,0.0,3.0,1.0,0.0
17829600,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.890613317489624,0.3322774469852447,0.2990998327732086,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8147067427635193,0.2518214583396911,0.2393788695335388,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8751594424247742,0.314998984336853,0.2209938615560531,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8038679957389832,0.2416456490755081,0.2298948466777801,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6942437887191772,0.154332160949707,0.6999872922897339,284.8822326660156,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.37628173828125,284.8922424316406,1.0,0.3943726122379303,1.0,1.0,0.0,1.0,-2.0277559757232666,2.027752637863159,3.31098181050038e-06,1.564128279685974,0.8308719396591187,0.8308719396591187,0.0,80.0006103515625,64.0,50493.9453125,0.0,751.9830932617188,1.0,280.3577880859375,283.8049621582031,296.5641174316406,299.86102294921875,293.1499938964844,293.1499938964844,280.6499938964844,41652.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554002046585083,1.0,0.0,0.0,3.4952545166015625,3.4952781200408936,8.151751558216347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.0595703125,0.0,1408.228515625,1895.4371337890625,0.0,2985.87353515625,0.8768820762634277,1.0,0.0,3.0,1.0,0.0
17829660,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.9268346428871156,0.3378381431102752,0.3033902943134308,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8430713415145874,0.2560162246227264,0.2427328824996948,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9067388772964478,0.3182295560836792,0.2227445542812347,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8320738077163696,0.2453329861164093,0.2327843159437179,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.721107542514801,0.1573861092329025,0.7111537456512451,285.04766845703125,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3925170898437,285.04559326171875,1.0,0.3905557990074157,1.0,1.0,0.0,1.0,-2.0559144020080566,2.05591082572937,3.4027350466203643e-06,1.586121916770935,0.975145161151886,0.975145161151886,0.0,71.60173034667969,52.0,50777.3671875,0.0,746.537841796875,1.0,280.6423034667969,283.9429016113281,296.5228271484375,299.7529296875,293.1499938964844,293.1499938964844,280.3500061035156,31904.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468127846717834,1.0,0.0,0.0,3.67983627319336,3.6798598766326895,9.035459811457258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.671875,0.0,1535.7198486328125,1895.4371337890625,0.0,2905.427734375,0.9090194702148438,1.0,0.0,3.0,1.0,0.0
17829720,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.9268346428871156,0.3378381431102752,0.3033902943134308,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8430713415145874,0.2560162246227264,0.2427328824996948,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9067388772964478,0.3182295560836792,0.2227445542812347,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8320738077163696,0.2453329861164093,0.2327843159437179,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.721107542514801,0.1573861092329025,0.7111537456512451,285.04766845703125,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3925170898437,285.04559326171875,1.0,0.3905557990074157,1.0,1.0,0.0,1.0,-2.0559144020080566,2.05591082572937,3.4027350466203643e-06,1.586121916770935,0.975145161151886,0.975145161151886,0.0,71.60173034667969,52.0,50777.3671875,0.0,746.537841796875,1.0,280.6423034667969,283.9429016113281,296.5228271484375,299.7529296875,293.1499938964844,293.1499938964844,280.3500061035156,31904.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468127846717834,1.0,0.0,0.0,3.67983627319336,3.6798598766326895,9.035459811457258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.671875,0.0,1535.7198486328125,1895.4371337890625,0.0,2905.427734375,0.9090194702148438,1.0,0.0,3.0,1.0,0.0
17829780,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9777296781539916,0.3423652648925781,0.3073579668998718,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8861148953437805,0.2598395645618438,0.2460841238498687,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9575341939926147,0.3207866847515106,0.2244051694869995,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8731653094291687,0.2486475855112075,0.2356559038162231,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7564728856086731,0.1602712422609329,0.7225799560546875,284.907470703125,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.398681640625,284.9134216308594,1.0,0.3856947422027588,1.0,1.0,0.0,1.0,-2.083874225616455,2.083870649337769,3.4953566228068667e-06,1.6080652475357056,0.8754147291183472,0.8754147291183472,0.0,61.95185089111328,55.0,52040.15625,0.0,736.2327270507812,1.0,280.3570861816406,283.7909545898437,296.5982360839844,299.9762878417969,293.1499938964844,293.1499938964844,280.6499938964844,37979.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595556616783142,1.0,0.0,0.0,3.6178555488586426,3.617879629135132,8.733648542147421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.13525390625,0.0,1512.379150390625,1895.4371337890625,0.0,3024.837646484375,0.8997559547424316,1.0,0.0,3.0,1.0,0.0
17829840,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9777296781539916,0.3423652648925781,0.3073579668998718,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8861148953437805,0.2598395645618438,0.2460841238498687,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9575341939926147,0.3207866847515106,0.2244051694869995,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8731653094291687,0.2486475855112075,0.2356559038162231,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7564728856086731,0.1602712422609329,0.7225799560546875,284.907470703125,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.398681640625,284.9134216308594,1.0,0.3856947422027588,1.0,1.0,0.0,1.0,-2.083874225616455,2.083870649337769,3.4953566228068667e-06,1.6080652475357056,0.8754147291183472,0.8754147291183472,0.0,61.95185089111328,55.0,52040.15625,0.0,736.2327270507812,1.0,280.3570861816406,283.7909545898437,296.5982360839844,299.9762878417969,293.1499938964844,293.1499938964844,280.6499938964844,37979.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595556616783142,1.0,0.0,0.0,3.6178555488586426,3.617879629135132,8.733648542147421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.13525390625,0.0,1512.379150390625,1895.4371337890625,0.0,3024.837646484375,0.8997559547424316,1.0,0.0,3.0,1.0,0.0
17829900,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9953241348266602,0.3450187146663666,0.3093246519565582,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.9061764478683472,0.2619444131851196,0.2477751970291137,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.9772773385047911,0.3223204314708709,0.2252131253480911,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.8924983739852905,0.2504807710647583,0.2370999455451965,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.7733069062232971,0.1618323922157287,0.7284446358680725,285.0575866699219,284.95001220703125,296.74139404296875,293.5632629394531,296.7403259277344,297.404296875,285.06866455078125,1.0,0.3850358724594116,1.0,1.0,0.0,1.0,-2.098010778427124,2.098007202148437,3.542552349244943e-06,1.619066834449768,0.9841533899307252,0.9841533899307252,0.0,58.70138549804688,55.0,51755.4296875,0.0,736.7057495117188,1.0,280.6017761230469,283.9471740722656,296.5459899902344,299.79742431640625,293.1499938964844,293.1499938964844,280.6499938964844,33037.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546429872512817,1.0,0.0,0.0,3.686542510986328,3.6865663528442383,9.06842331005464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.2021484375,0.0,1551.8201904296875,1895.4371337890625,0.0,2978.775390625,0.91345876455307,1.0,0.0,3.0,1.0,0.0
17829960,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9990000128746032,0.3486023247241974,0.3062288761138916,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9190484285354614,0.2642154395580292,0.2498051673173904,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.9871333837509156,0.3240768015384674,0.226341888308525,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9039117693901062,0.2524701058864593,0.2388682663440704,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.7836715579032898,0.1635064482688903,0.7354822754859924,285.0701599121094,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4154663085937,285.0664367675781,1.0,0.3848802149295807,1.0,1.0,0.0,1.0,-2.1052815914154053,2.1052780151367188,3.564688995538745e-06,1.6233028173446655,1.0,1.0,0.0,57.15963745117188,58.0,52066.7578125,0.0,738.5924682617188,1.0,280.64263916015625,283.9343566894531,296.5639953613281,299.882080078125,293.1499938964844,293.1499938964844,280.3500061035156,32229.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542396426200867,1.0,0.0,0.0,3.780954360961914,3.7809791564941406,9.538853191770611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.5888671875,0.0,1654.58056640625,1895.4371337890625,0.0,2974.9951171875,0.9318931698799132,1.0,0.0,3.0,1.0,0.0
17830020,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.3527428209781647,0.2991718053817749,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.9304269552230836,0.2663491368293762,0.2518965601921081,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9945144057273864,0.3255245685577392,0.2274620085954666,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.9141833782196044,0.2543172538280487,0.2406864166259765,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.7926626801490784,0.1651257574558258,0.7428491115570068,284.91656494140625,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.42919921875,284.9030456542969,1.0,0.385283499956131,1.0,1.0,0.0,1.0,-2.115098476409912,2.1150946617126465,3.600411673687632e-06,1.6325856447219849,0.9368219375610352,0.9368219375610352,0.0,56.22122573852539,58.0,53300.546875,0.0,742.4700317382812,1.0,280.3912353515625,283.748779296875,296.63311767578125,300.1283569335937,293.1499938964844,293.1499938964844,280.3500061035156,34477.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632710576057434,1.0,0.0,0.0,3.810696840286255,3.81072211265564,9.689515536592808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.294921875,0.0,1707.5142822265625,1895.4371337890625,0.0,3059.6865234375,0.938907027244568,1.0,0.0,3.0,1.0,0.0
17830080,297.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9990000128746032,0.3567581474781036,0.2956221103668213,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9371745586395264,0.2681086659431457,0.2535914480686188,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9982565641403198,0.3265801966190338,0.2282324433326721,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9204923510551452,0.2558130323886871,0.2421344667673111,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7981732487678528,0.1664806902408599,0.7490020394325256,284.89715576171875,284.95001220703125,296.8014221191406,293.5845642089844,296.80035400390625,297.44073486328125,284.9008483886719,1.0,0.3860361874103546,1.0,1.0,0.0,1.0,-2.122912645339966,2.12290906906128,3.626910483944812e-06,1.6386873722076416,0.9060074090957642,0.9060074090957642,0.0,55.812110900878906,61.0,53326.4921875,0.0,747.7582397460938,1.0,280.3567810058594,283.74932861328125,296.62841796875,300.0922546386719,293.1499938964844,293.1499938964844,280.04998779296875,37377.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672199249267578,1.0,0.0,0.0,3.7535359859466553,3.75356125831604,9.401008469467342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.1904296875,0.0,1662.036376953125,1895.4371337890625,0.0,3096.731201171875,0.9291902184486388,1.0,0.0,3.0,1.0,0.0
17830140,297.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9990000128746032,0.3653148412704468,0.2926643192768097,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9455978274345398,0.2718156278133392,0.257023423910141,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9990000128746032,0.329152762889862,0.2276277989149093,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9283902645111084,0.258945494890213,0.2450350224971771,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.805476725101471,0.1693111360073089,0.7614912390708923,284.88922119140625,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.46514892578125,284.8972473144531,1.0,0.3886072039604187,1.0,1.0,0.0,1.0,-2.1412367820739746,2.141233205795288,3.6894359709549454e-06,1.6529810428619385,0.8337668180465698,0.8337668180465698,0.0,55.8075065612793,79.0,53875.96875,0.0,763.763916015625,1.0,280.057861328125,283.73486328125,296.6238098144531,300.1293640136719,293.1499938964844,293.1499938964844,280.3500061035156,41326.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751034140586853,1.0,0.0,0.0,3.4983534812927246,3.498377084732056,8.166213092408725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.646484375,0.0,1409.1041259765625,1895.4371337890625,0.0,3170.676513671875,0.8774213790893555,1.0,0.0,3.0,1.0,0.0
17830200,297.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9990000128746032,0.3653148412704468,0.2926643192768097,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9455978274345398,0.2718156278133392,0.257023423910141,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9990000128746032,0.329152762889862,0.2276277989149093,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9283902645111084,0.258945494890213,0.2450350224971771,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.805476725101471,0.1693111360073089,0.7614912390708923,284.88922119140625,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.46514892578125,284.8972473144531,1.0,0.3886072039604187,1.0,1.0,0.0,1.0,-2.1412367820739746,2.141233205795288,3.6894359709549454e-06,1.6529810428619385,0.8337668180465698,0.8337668180465698,0.0,55.8075065612793,79.0,53875.96875,0.0,763.763916015625,1.0,280.057861328125,283.73486328125,296.6238098144531,300.1293640136719,293.1499938964844,293.1499938964844,280.3500061035156,41326.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751034140586853,1.0,0.0,0.0,3.4983534812927246,3.498377084732056,8.166213092408725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.646484375,0.0,1409.1041259765625,1895.4371337890625,0.0,3170.676513671875,0.8774213790893555,1.0,0.0,3.0,1.0,0.0
17830260,297.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9990000128746032,0.3734461367130279,0.3039930164813995,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.9378814101219176,0.2765069901943207,0.2612833976745605,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.995847463607788,0.3327759802341461,0.23237244784832,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9200937151908876,0.2630046606063843,0.2487122118473053,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8004834651947021,0.1728084981441497,0.7767294049263,285.05889892578125,284.95001220703125,296.8827819824219,293.61395263671875,296.8817138671875,297.489013671875,285.05816650390625,1.0,0.3984651565551758,1.0,1.0,0.0,1.0,-2.188305854797364,2.1883020401000977,3.8520606722158846e-06,1.6893243789672852,0.9849575757980348,0.9849575757980348,0.0,59.13361358642578,82.0,54517.12890625,0.0,818.4802856445312,1.0,280.34234619140625,283.8770446777344,296.5953369140625,300.0457763671875,293.1499938964844,293.1499938964844,280.04998779296875,31674.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668410181999207,1.0,0.0,0.0,3.688081026077272,3.6881046295166016,9.075993716578524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.279296875,0.0,1543.2451171875,1895.4371337890625,0.0,3093.176513671875,0.9107583165168762,1.0,0.0,3.0,1.0,0.0
17830320,297.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9990000128746032,0.3734461367130279,0.3039930164813995,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.9378814101219176,0.2765069901943207,0.2612833976745605,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.995847463607788,0.3327759802341461,0.23237244784832,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9200937151908876,0.2630046606063843,0.2487122118473053,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8004834651947021,0.1728084981441497,0.7767294049263,285.05889892578125,284.95001220703125,296.8827819824219,293.61395263671875,296.8817138671875,297.489013671875,285.05816650390625,1.0,0.3984651565551758,1.0,1.0,0.0,1.0,-2.188305854797364,2.1883020401000977,3.8520606722158846e-06,1.6893243789672852,0.9849575757980348,0.9849575757980348,0.0,59.13361358642578,82.0,54517.12890625,0.0,818.4802856445312,1.0,280.34234619140625,283.8770446777344,296.5953369140625,300.0457763671875,293.1499938964844,293.1499938964844,280.04998779296875,31674.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668410181999207,1.0,0.0,0.0,3.688081026077272,3.6881046295166016,9.075993716578524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.279296875,0.0,1543.2451171875,1895.4371337890625,0.0,3093.176513671875,0.9107583165168762,1.0,0.0,3.0,1.0,0.0
17830380,297.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9990000128746032,0.3774820268154144,0.3173557817935943,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.928152322769165,0.2807110249996185,0.2655333876609802,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.9869739413261414,0.3353681862354278,0.2344288825988769,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9102200865745544,0.2665859460830688,0.2523731291294098,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.7940594553947449,0.1759753823280334,0.7920523881912231,284.9261474609375,284.95001220703125,296.92401123046875,293.62908935546875,296.9229736328125,297.4803161621094,284.9313049316406,1.0,0.4077498614788055,1.0,1.0,0.0,1.0,-2.2347869873046875,2.2347829341888428,4.017086666863179e-06,1.7256466150283811,0.9018016457557678,0.9018016457557678,0.0,62.95022964477539,85.0,56323.3125,0.0,876.6541137695312,1.0,280.0567626953125,283.7186279296875,296.677001953125,300.31182861328125,293.1499938964844,293.1499938964844,280.3500061035156,36670.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806512355804443,1.0,0.0,0.0,3.6731910705566406,3.673215389251709,9.002856700135453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.56298828125,0.0,1564.1734619140625,1895.4371337890625,0.0,3222.683349609375,0.91111958026886,1.0,0.0,3.0,1.0,0.0
17830440,297.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9990000128746032,0.3774820268154144,0.3173557817935943,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.928152322769165,0.2807110249996185,0.2655333876609802,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.9869739413261414,0.3353681862354278,0.2344288825988769,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9102200865745544,0.2665859460830688,0.2523731291294098,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.7940594553947449,0.1759753823280334,0.7920523881912231,284.9261474609375,284.95001220703125,296.92401123046875,293.62908935546875,296.9229736328125,297.4803161621094,284.9313049316406,1.0,0.4077498614788055,1.0,1.0,0.0,1.0,-2.2347869873046875,2.2347829341888428,4.017086666863179e-06,1.7256466150283811,0.9018016457557678,0.9018016457557678,0.0,62.95022964477539,85.0,56323.3125,0.0,876.6541137695312,1.0,280.0567626953125,283.7186279296875,296.677001953125,300.31182861328125,293.1499938964844,293.1499938964844,280.3500061035156,36670.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806512355804443,1.0,0.0,0.0,3.6731910705566406,3.673215389251709,9.002856700135453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.56298828125,0.0,1564.1734619140625,1895.4371337890625,0.0,3222.683349609375,0.91111958026886,1.0,0.0,3.0,1.0,0.0
17830500,297.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.9990000128746032,0.3793283402919769,0.3237335979938507,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.9237322807312012,0.2829812467098236,0.2675708532333374,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.9825793504714966,0.3369448482990265,0.2353998869657516,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9059130549430848,0.2685268521308899,0.2541105151176452,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.791115403175354,0.1776274442672729,0.7992736101150513,285.0770874023437,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.47576904296875,285.0873413085937,1.0,0.4122605323791504,1.0,1.0,0.0,1.0,-2.256822109222412,2.2568180561065674,4.0964655454445165e-06,1.7427819967269895,1.0,1.0,0.0,64.81332397460938,85.0,56163.890625,0.0,905.2385864257812,1.0,280.3032531738281,283.8735656738281,296.6307678222656,300.1481018066406,293.1499938964844,293.1499938964844,280.3500061035156,32624.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771390914916992,1.0,0.0,0.0,3.7485854625701904,3.748609781265259,9.376226444146596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.6806640625,0.0,1619.6990966796875,1895.4371337890625,0.0,3189.763671875,0.9265697002410888,1.0,0.0,3.0,1.0,0.0
17830560,297.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138916015625,0.9990000128746032,0.381425529718399,0.3291215896606445,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.9208951592445374,0.2854650318622589,0.2698775827884674,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.9793431758880616,0.3388073742389679,0.2366533875465393,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.903148353099823,0.2706701755523681,0.2561010122299194,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130065917969,0.7893356680870056,0.1794198751449585,0.8072596192359924,285.11383056640625,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4745178222656,285.1161193847656,1.0,0.4167352020740509,1.0,1.0,0.0,1.0,-2.2795536518096924,2.279549598693848,4.179200004728045e-06,1.7604488134384155,1.0,1.0,0.0,66.53514099121094,88.0,56694.17578125,0.0,934.491455078125,1.0,280.3432922363281,283.8912353515625,296.64862060546875,300.24169921875,293.1499938964844,293.1499938964844,280.04998779296875,32832.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777959942817688,1.0,0.0,0.0,3.817191362380981,3.817216396331787,9.722571121528745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.5048828125,0.0,1702.468017578125,1895.4371337890625,0.0,3195.921875,0.9404988288879396,1.0,0.0,3.0,1.0,0.0
17830620,297.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9990000128746032,0.3843541443347931,0.3401537835597992,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9149429202079772,0.2898051738739013,0.2742561995983124,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9722354412078856,0.341639757156372,0.2388959228992462,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8974466323852539,0.2743488252162933,0.259852796792984,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7855010032653809,0.1825928837060928,0.8225476145744324,284.9497375488281,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4618225097656,284.95135498046875,1.0,0.4255012273788452,1.0,1.0,0.0,1.0,-2.3236334323883057,2.3236289024353027,4.342191004980123e-06,1.7947416305541992,0.9743725061416626,0.9743725061416626,0.0,70.06446838378906,91.0,58786.3359375,0.0,993.50927734375,1.0,280.05633544921875,283.6894226074219,296.7150573730469,300.505615234375,293.1499938964844,293.1499938964844,279.75,34962.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892554521560669,1.0,0.0,0.0,3.867128849029541,3.867154836654663,9.978621164918875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.64453125,0.0,1780.1904296875,1895.4371337890625,0.0,3334.0888671875,0.9531744122505188,1.0,0.0,3.0,1.0,0.0
17830680,297.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9990000128746032,0.3843541443347931,0.3401537835597992,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9149429202079772,0.2898051738739013,0.2742561995983124,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9722354412078856,0.341639757156372,0.2388959228992462,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8974466323852539,0.2743488252162933,0.259852796792984,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7855010032653809,0.1825928837060928,0.8225476145744324,284.9497375488281,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4618225097656,284.95135498046875,1.0,0.4255012273788452,1.0,1.0,0.0,1.0,-2.3236334323883057,2.3236289024353027,4.342191004980123e-06,1.7947416305541992,0.9743725061416626,0.9743725061416626,0.0,70.06446838378906,91.0,58786.3359375,0.0,993.50927734375,1.0,280.05633544921875,283.6894226074219,296.7150573730469,300.505615234375,293.1499938964844,293.1499938964844,279.75,34962.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892554521560669,1.0,0.0,0.0,3.867128849029541,3.867154836654663,9.978621164918875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.64453125,0.0,1780.1904296875,1895.4371337890625,0.0,3334.0888671875,0.9531744122505188,1.0,0.0,3.0,1.0,0.0
17830740,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9937692284584044,0.3863771855831146,0.3472168743610382,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9041382670402528,0.2936983704566955,0.2780861854553222,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9595558047294616,0.343900591135025,0.2405870407819748,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8870413303375244,0.2775681912899017,0.263056218624115,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7774580717086792,0.1853810250759124,0.8358778357505798,284.8869323730469,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4433898925781,284.8935241699219,1.0,0.4336378276348114,1.0,1.0,0.0,1.0,-2.3587067127227783,2.3587021827697754,4.474362413020572e-06,1.8221019506454468,0.8843607902526855,0.8843607902526855,0.0,74.47782135009766,94.0,60025.078125,0.0,1048.3670654296875,1.0,279.75653076171875,283.606201171875,296.7183532714844,300.6044311523437,293.1499938964844,293.1499938964844,280.04998779296875,39499.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038732051849364,1.0,0.0,0.0,3.721736907958984,3.721762180328369,9.242396572517464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.5888671875,0.0,1641.151123046875,1895.4371337890625,0.0,3439.660888671875,0.9245179891586304,1.0,0.0,3.0,1.0,0.0
17830800,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9937692284584044,0.3863771855831146,0.3472168743610382,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9041382670402528,0.2936983704566955,0.2780861854553222,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9595558047294616,0.343900591135025,0.2405870407819748,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8870413303375244,0.2775681912899017,0.263056218624115,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7774580717086792,0.1853810250759124,0.8358778357505798,284.8869323730469,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4433898925781,284.8935241699219,1.0,0.4336378276348114,1.0,1.0,0.0,1.0,-2.3587067127227783,2.3587021827697754,4.474362413020572e-06,1.8221019506454468,0.8843607902526855,0.8843607902526855,0.0,74.47782135009766,94.0,60025.078125,0.0,1048.3670654296875,1.0,279.75653076171875,283.606201171875,296.7183532714844,300.6044311523437,293.1499938964844,293.1499938964844,280.04998779296875,39499.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038732051849364,1.0,0.0,0.0,3.721736907958984,3.721762180328369,9.242396572517464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.5888671875,0.0,1641.151123046875,1895.4371337890625,0.0,3439.660888671875,0.9245179891586304,1.0,0.0,3.0,1.0,0.0
17830860,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.9867392778396606,0.3911761939525604,0.351028174161911,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.8971508145332336,0.2982239127159118,0.2823199331760406,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.949686586856842,0.347117155790329,0.2427439540624618,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.879732608795166,0.2813514471054077,0.2666075825691223,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.7719267010688782,0.1884339749813079,0.8498349785804749,285.0710754394531,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4466857910156,285.07232666015625,1.0,0.441159725189209,1.0,1.0,0.0,1.0,-2.391906499862671,2.391901969909668,4.601034561346751e-06,1.8478113412857056,1.0,1.0,0.0,78.46158599853516,97.0,60157.52734375,0.0,1100.9912109375,1.0,280.0435791015625,283.7774658203125,296.6840515136719,300.4981994628906,293.1499938964844,293.1499938964844,279.75,33370.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979756236076355,1.0,0.0,0.0,3.849242687225342,3.8492681980133057,9.88653027889086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.369140625,0.0,1745.5882568359375,1895.4371337890625,0.0,3384.70703125,0.9480258226394652,1.0,0.0,3.0,1.0,0.0
17830920,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.9867392778396606,0.3911761939525604,0.351028174161911,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.8971508145332336,0.2982239127159118,0.2823199331760406,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.949686586856842,0.347117155790329,0.2427439540624618,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.879732608795166,0.2813514471054077,0.2666075825691223,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.7719267010688782,0.1884339749813079,0.8498349785804749,285.0710754394531,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4466857910156,285.07232666015625,1.0,0.441159725189209,1.0,1.0,0.0,1.0,-2.391906499862671,2.391901969909668,4.601034561346751e-06,1.8478113412857056,1.0,1.0,0.0,78.46158599853516,97.0,60157.52734375,0.0,1100.9912109375,1.0,280.0435791015625,283.7774658203125,296.6840515136719,300.4981994628906,293.1499938964844,293.1499938964844,279.75,33370.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979756236076355,1.0,0.0,0.0,3.849242687225342,3.8492681980133057,9.88653027889086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.369140625,0.0,1745.5882568359375,1895.4371337890625,0.0,3384.70703125,0.9480258226394652,1.0,0.0,3.0,1.0,0.0
17830980,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9791354537010192,0.3949658274650574,0.3549145758152008,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8896891474723816,0.3018470704555511,0.2861551940441131,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.9388975501060486,0.349222183227539,0.2445738166570663,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8719923496246338,0.2842411994934082,0.2697492241859436,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7658010125160217,0.1907314509153366,0.8618663549423218,284.92144775390625,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4400634765625,284.92462158203125,1.0,0.4482329189777374,1.0,1.0,0.0,1.0,-2.4216184616088867,2.421613931655884,4.716233434010064e-06,1.870964765548706,0.940565586090088,0.940565586090088,0.0,82.60061645507812,100.0,61825.8125,0.0,1151.5679931640625,1.0,279.7556457519531,283.5997314453125,296.7503356933594,300.7373046875,293.1499938964844,293.1499938964844,279.45001220703125,36578.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095121026039124,1.0,0.0,0.0,3.8418514728546143,3.841877460479736,9.848597528616665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.9658203125,0.0,1761.8270263671875,1895.4371337890625,0.0,3492.0751953125,0.948641836643219,1.0,0.0,3.0,1.0,0.0
17831040,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9791354537010192,0.3949658274650574,0.3549145758152008,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8896891474723816,0.3018470704555511,0.2861551940441131,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.9388975501060486,0.349222183227539,0.2445738166570663,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8719923496246338,0.2842411994934082,0.2697492241859436,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7658010125160217,0.1907314509153366,0.8618663549423218,284.92144775390625,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4400634765625,284.92462158203125,1.0,0.4482329189777374,1.0,1.0,0.0,1.0,-2.4216184616088867,2.421613931655884,4.716233434010064e-06,1.870964765548706,0.940565586090088,0.940565586090088,0.0,82.60061645507812,100.0,61825.8125,0.0,1151.5679931640625,1.0,279.7556457519531,283.5997314453125,296.7503356933594,300.7373046875,293.1499938964844,293.1499938964844,279.45001220703125,36578.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095121026039124,1.0,0.0,0.0,3.8418514728546143,3.841877460479736,9.848597528616665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.9658203125,0.0,1761.8270263671875,1895.4371337890625,0.0,3492.0751953125,0.948641836643219,1.0,0.0,3.0,1.0,0.0
17831100,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.9741672873497008,0.3965882062911987,0.3565064072608948,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.8849877119064331,0.3033786416053772,0.2877519130706787,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.9322178959846495,0.3499466478824615,0.2452016323804855,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.867199718952179,0.285395473241806,0.2709955871105194,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.7618371844291687,0.1916107386350631,0.8665353655815125,284.8233337402344,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4342041015625,284.8221435546875,1.0,0.4514681100845337,1.0,1.0,0.0,1.0,-2.43331241607666,2.433307647705078,4.761931450047996e-06,1.8800528049469,0.8514217734336853,0.8514217734336853,0.0,84.85797882080078,100.0,62701.41015625,0.0,1174.396484375,1.0,279.4957275390625,283.4794311523437,296.7768859863281,300.8985595703125,293.1499938964844,293.1499938964844,279.45001220703125,40465.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161189794540404,1.0,0.0,0.0,3.761392831802368,3.761418581008911,9.44040607464558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.943359375,0.0,1695.0958251953125,1895.4371337890625,0.0,3553.2998046875,0.9308885931968688,1.0,0.0,3.0,1.0,0.0
17831160,297.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9690849781036376,0.3983436822891235,0.3580127656459808,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8803510665893555,0.3049124181270599,0.28922900557518,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.92557293176651,0.3506991267204284,0.2457294911146164,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8624793291091919,0.2865342497825622,0.272111564874649,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7578749060630798,0.1924370974302292,0.8705829977989197,284.8949584960937,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4291076660156,284.9007873535156,1.0,0.4545167982578277,1.0,1.0,0.0,1.0,-2.4437344074249268,2.4437296390533447,4.802799139724812e-06,1.888124823570252,0.8673182725906372,0.8673182725906372,0.0,87.1061019897461,103.0,62648.390625,0.0,1195.8994140625,1.0,279.4571228027344,283.5538024902344,296.7555236816406,300.8077697753906,293.1499938964844,293.1499938964844,279.75,40099.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172039031982422,1.0,0.0,0.0,3.651682138442993,3.65170693397522,8.897729912860086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.0654296875,0.0,1565.7259521484375,1895.4371337890625,0.0,3563.33203125,0.9098228216171264,1.0,0.0,3.0,1.0,0.0
