time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831220,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.9653366208076476,0.4012692868709564,0.3603539168834686,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.8769940733909607,0.3071810305118561,0.2912425994873047,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.920349419116974,0.3521780669689178,0.2466197907924652,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.858928382396698,0.2882932126522064,0.2736610174179077,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.75489741563797,0.1936745196580886,0.8759140968322754,285.0524597167969,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.43048095703125,285.0545959472656,1.0,0.4581072032451629,1.0,1.0,0.0,1.0,-2.45829701423645,2.458292245864868,4.860066837863997e-06,1.8993314504623413,0.983754575252533,0.983754575252533,0.0,89.33692169189453,103.0,62419.62109375,0.0,1222.4212646484375,1.0,279.717529296875,283.70703125,296.7124938964844,300.6358337402344,293.1499938964844,293.1499938964844,279.75,33286.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106310606002808,1.0,0.0,0.0,3.737324714660645,3.737349033355713,9.319978744315448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.640625,0.0,1611.72021484375,1895.4371337890625,0.0,3502.45947265625,0.9244818091392516,1.0,0.0,3.0,1.0,0.0
17831280,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.964152991771698,0.4032855033874511,0.3622141778469085,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8759386539459229,0.3087697327136993,0.292767584323883,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9183434844017028,0.3532516360282898,0.2473912239074707,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8576893210411072,0.289535790681839,0.2748617529869079,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.7538833618164062,0.1945509314537048,0.8799787163734436,285.0487060546875,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4325256347656,285.0475158691406,1.0,0.460524320602417,1.0,1.0,0.0,1.0,-2.469616174697876,2.469611406326294,4.904892648482928e-06,1.9080790281295776,1.0,1.0,0.0,90.57901000976562,106.0,62819.7890625,0.0,1241.165283203125,1.0,279.7433776855469,283.6935119628906,296.7351989746094,300.7151794433594,293.1499938964844,293.1499938964844,279.45001220703125,32614.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101877808570862,1.0,0.0,0.0,3.8025872707366943,3.8026123046875,9.648318837207626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.576171875,0.0,1683.259765625,1895.4371337890625,0.0,3498.346435546875,0.9371420741081238,1.0,0.0,3.0,1.0,0.0
17831340,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9580954313278198,0.4068198800086975,0.3658615052700043,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8709555864334106,0.3119360208511352,0.2960948348045349,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9105648398399352,0.3548626005649566,0.2488193362951278,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8523845076560974,0.2918599843978882,0.2773931622505188,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7494187951087952,0.1961707770824432,0.888597309589386,284.9143981933594,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4244384765625,284.9173889160156,1.0,0.4662963151931762,1.0,1.0,0.0,1.0,-2.493115186691284,2.493110179901123,4.99880161441979e-06,1.926330327987671,0.912813127040863,0.912813127040863,0.0,94.26687622070312,109.0,64238.52734375,0.0,1285.2891845703125,1.0,279.45709228515625,283.5364074707031,296.8026733398437,300.944091796875,293.1499938964844,293.1499938964844,279.1499938964844,37228.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202409386634828,1.0,0.0,0.0,3.7619309425354,3.761956453323364,9.443107842344034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.482421875,0.0,1670.772705078125,1895.4371337890625,0.0,3591.382080078125,0.9312439560890198,1.0,0.0,3.0,1.0,0.0
17831400,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9580954313278198,0.4068198800086975,0.3658615052700043,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8709555864334106,0.3119360208511352,0.2960948348045349,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9105648398399352,0.3548626005649566,0.2488193362951278,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8523845076560974,0.2918599843978882,0.2773931622505188,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7494187951087952,0.1961707770824432,0.888597309589386,284.9143981933594,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4244384765625,284.9173889160156,1.0,0.4662963151931762,1.0,1.0,0.0,1.0,-2.493115186691284,2.493110179901123,4.99880161441979e-06,1.926330327987671,0.912813127040863,0.912813127040863,0.0,94.26687622070312,109.0,64238.52734375,0.0,1285.2891845703125,1.0,279.45709228515625,283.5364074707031,296.8026733398437,300.944091796875,293.1499938964844,293.1499938964844,279.1499938964844,37228.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202409386634828,1.0,0.0,0.0,3.7619309425354,3.761956453323364,9.443107842344034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.482421875,0.0,1670.772705078125,1895.4371337890625,0.0,3591.382080078125,0.9312439560890198,1.0,0.0,3.0,1.0,0.0
17831460,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.950524091720581,0.4101452231407165,0.3688734471797943,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.864964485168457,0.3148340284824371,0.2989403009414673,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9020652174949646,0.3561705946922302,0.2498031705617904,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8461347222328186,0.2938849627971649,0.2794288098812103,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7440202832221985,0.1974895447492599,0.8952144980430603,284.9076232910156,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4146423339844,284.91131591796875,1.0,0.4715651869773865,1.0,1.0,0.0,1.0,-2.5117311477661133,2.511726140975952,5.073628017271403e-06,1.9406782388687127,0.8551117777824402,0.8551117777824402,0.0,98.18746185302734,112.0,64949.66796875,0.0,1325.070556640625,1.0,279.1576843261719,283.5064697265625,296.8117370605469,301.0091247558594,293.1499938964844,293.1499938964844,279.45001220703125,39723.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264084100723268,1.0,0.0,0.0,3.5688397884368896,3.568863868713379,8.498600436723791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.2646484375,0.0,1471.9779052734375,1895.4371337890625,0.0,3648.177490234375,0.8913199305534363,1.0,0.0,3.0,1.0,0.0
17831520,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.950524091720581,0.4101452231407165,0.3688734471797943,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.864964485168457,0.3148340284824371,0.2989403009414673,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9020652174949646,0.3561705946922302,0.2498031705617904,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8461347222328186,0.2938849627971649,0.2794288098812103,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7440202832221985,0.1974895447492599,0.8952144980430603,284.9076232910156,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4146423339844,284.91131591796875,1.0,0.4715651869773865,1.0,1.0,0.0,1.0,-2.5117311477661133,2.511726140975952,5.073628017271403e-06,1.9406782388687127,0.8551117777824402,0.8551117777824402,0.0,98.18746185302734,112.0,64949.66796875,0.0,1325.070556640625,1.0,279.1576843261719,283.5064697265625,296.8117370605469,301.0091247558594,293.1499938964844,293.1499938964844,279.45001220703125,39723.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264084100723268,1.0,0.0,0.0,3.5688397884368896,3.568863868713379,8.498600436723791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.2646484375,0.0,1471.9779052734375,1895.4371337890625,0.0,3648.177490234375,0.8913199305534363,1.0,0.0,3.0,1.0,0.0
17831580,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9478429555892944,0.4138530194759369,0.3719541430473327,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.862859308719635,0.3177100419998169,0.3015265464782715,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8985360860824585,0.3579927086830139,0.2509413063526153,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8436741828918457,0.2960245311260223,0.2813367247581482,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7418532967567444,0.19888536632061,0.9012051224708556,285.0457763671875,284.95001220703125,297.4175720214844,293.81103515625,297.4161682128906,297.4175720214844,285.0435485839844,1.0,0.4756271839141845,1.0,1.0,0.0,1.0,-2.529391288757324,2.529386043548584,5.144963779457612e-06,1.9542021751403809,0.9717224836349488,0.9717224836349488,0.0,100.60034942626952,112.0,64952.18359375,0.0,1357.68896484375,1.0,279.4328308105469,283.6357421875,296.7846374511719,300.8836364746094,293.1499938964844,293.1499938964844,279.45001220703125,32449.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193617701530457,1.0,0.0,0.0,3.695665121078491,3.695688962936402,9.113359737966676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.5,0.0,1557.67041015625,1895.4371337890625,0.0,3583.267333984375,0.913422703742981,1.0,0.0,3.0,1.0,0.0
17831640,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9475197196006776,0.4148590564727783,0.3729216754436493,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8626136779785156,0.318524569272995,0.3023280203342438,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8979292511940002,0.358504980802536,0.2513300776481628,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8433089852333069,0.2966314554214477,0.2819421291351318,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7415317296981812,0.19928739964962,0.9031264781951904,285.0367431640625,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.4182434082031,285.03521728515625,1.0,0.4767937064170837,1.0,1.0,0.0,1.0,-2.535020112991333,2.5350148677825928,5.167860763322096e-06,1.9585398435592647,0.9789718389511108,0.9789718389511108,0.0,101.19939422607422,115.0,65167.4375,0.0,1367.4375,1.0,279.4422912597656,283.6246032714844,296.8001403808594,300.9283447265625,293.1499938964844,293.1499938964844,279.1499938964844,32446.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919504702091217,1.0,0.0,0.0,3.726227283477783,3.726251363754273,9.264712730328027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.892578125,0.0,1592.4989013671875,1895.4371337890625,0.0,3584.586669921875,0.9199494123458862,1.0,0.0,3.0,1.0,0.0
17831700,297.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9459316730499268,0.4166381657123565,0.3748686015605926,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8614611625671387,0.320117175579071,0.3040419816970825,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.895881175994873,0.3593218624591827,0.2520975768566131,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8419234752655029,0.2977627515792846,0.2832145690917969,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7403267621994019,0.2000294029712677,0.9071930646896362,284.89752197265625,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.4154663085937,284.8909912109375,1.0,0.4794193506240845,1.0,1.0,0.0,1.0,-2.546760320663452,2.546755075454712,5.215857527218759e-06,1.967624306678772,0.8940557837486267,0.8940557837486267,0.0,102.74333190917967,115.0,66381.1015625,0.0,1389.1727294921875,1.0,279.195556640625,283.4596252441406,296.8651428222656,301.1861877441406,293.1499938964844,293.1499938964844,279.1499938964844,35848.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926202356815338,1.0,0.0,0.0,3.728587865829468,3.7286126613616943,9.276456012230484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.8583984375,0.0,1621.2138671875,1895.4371337890625,0.0,3646.283447265625,0.9208719730377196,1.0,0.0,3.0,1.0,0.0
17831760,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9413973689079284,0.4181066155433655,0.3763269186019897,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.85810387134552,0.3214911222457886,0.3054843544960022,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8913945555686951,0.3598637580871582,0.2525948584079742,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8384737968444824,0.2986749410629272,0.2842254936695099,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7373241186141968,0.2005937695503235,0.910402774810791,284.8855285644531,284.95001220703125,297.4962463378906,293.8388977050781,297.4844055175781,297.4095458984375,284.8724365234375,1.0,0.481829285621643,0.9887837171554564,0.9887837171554564,0.2000000029802322,1.0,-2.55591082572937,2.223458766937256,0.3324519395828247,1.643784523010254,0.8674155473709106,0.8674155473709106,0.0,104.8649444580078,118.0,64593.74609375,0.0,1408.66796875,1.0,279.1569519042969,283.4057312011719,296.8646240234375,301.1259155273437,293.1499938964844,293.1499938964844,279.45001220703125,38120.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285162687301636,1.0,0.0,0.0,3.6586742401123047,3.658698797225952,8.931837101044948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.7080078125,0.0,1558.7423095703125,1895.4371337890625,0.0,3667.533935546875,0.908374845981598,1.0,0.0,3.0,1.0,0.0
17831820,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.9333863258361816,0.4211636781692505,0.3791864812374115,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.8522769212722778,0.3242062032222748,0.3082063496112823,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.8833823204040527,0.3609237670898437,0.253455251455307,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.8323768377304077,0.300433874130249,0.2860573530197143,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.7319227457046509,0.2016212344169616,0.915866196155548,284.8275146484375,284.95001220703125,297.5625305175781,293.86212158203125,297.4839782714844,297.39892578125,284.8301086425781,1.0,0.4862555265426636,0.9663511514663696,0.9663511514663696,0.6000000238418579,1.0,-2.572410821914673,1.3360384702682495,1.236372470855713,0.7547468543052673,0.7680736780166626,0.7680736780166626,0.0,108.8459701538086,121.0,55320.91796875,0.0,1444.4827880859375,1.0,279.4416198730469,283.35028076171875,296.7513732910156,300.4468994140625,293.1499938964844,293.1499938964844,279.75,44685.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047340154647828,1.0,0.0,0.0,3.372907876968384,3.372930765151977,7.591057169520354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.544921875,0.0,1306.2408447265625,1895.4371337890625,0.0,3447.6708984375,0.8489859104156494,1.0,0.0,3.0,1.0,0.0
17831880,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.9333863258361816,0.4211636781692505,0.3791864812374115,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.8522769212722778,0.3242062032222748,0.3082063496112823,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.8833823204040527,0.3609237670898437,0.253455251455307,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.8323768377304077,0.300433874130249,0.2860573530197143,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.7319227457046509,0.2016212344169616,0.915866196155548,284.8275146484375,284.95001220703125,297.5625305175781,293.86212158203125,297.4839782714844,297.39892578125,284.8301086425781,1.0,0.4862555265426636,0.9663511514663696,0.9663511514663696,0.6000000238418579,1.0,-2.572410821914673,1.3360384702682495,1.236372470855713,0.7547468543052673,0.7680736780166626,0.7680736780166626,0.0,108.8459701538086,121.0,55320.91796875,0.0,1444.4827880859375,1.0,279.4416198730469,283.35028076171875,296.7513732910156,300.4468994140625,293.1499938964844,293.1499938964844,279.75,44685.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047340154647828,1.0,0.0,0.0,3.372907876968384,3.372930765151977,7.591057169520354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.544921875,0.0,1306.2408447265625,1895.4371337890625,0.0,3447.6708984375,0.8489859104156494,1.0,0.0,3.0,1.0,0.0
17831940,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.9303686618804932,0.4252728521823883,0.3826745450496673,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.8501549959182739,0.3275060951709747,0.3112322688102722,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.879502534866333,0.3627245128154754,0.2546161115169525,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8297291994094849,0.30270916223526,0.2881364226341247,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.7294626235961914,0.2029856294393539,0.9218941330909728,284.9644775390625,284.95001220703125,297.630126953125,293.8854675292969,297.5036315917969,297.39801025390625,284.9679260253906,1.0,0.4907095730304718,0.9439185857772828,0.9439185857772828,1.0,1.0,-2.5913660526275635,1.1836398839950562,1.4077260494232178,0.5980584025382996,0.846415102481842,0.846415102481842,0.0,111.77355194091795,124.0,53106.875,0.0,1482.138916015625,1.0,279.73876953125,283.4940490722656,296.7357482910156,300.1237487792969,293.1499938964844,293.1499938964844,280.04998779296875,36187.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691964149475098,1.0,0.0,0.0,3.37515926361084,3.375180721282959,7.601194624839991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.2265625,0.0,1249.6495361328125,1895.4371337890625,0.0,3115.2724609375,0.8446585536003113,1.0,0.0,3.0,1.0,0.0
17832000,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.9303686618804932,0.4252728521823883,0.3826745450496673,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.8501549959182739,0.3275060951709747,0.3112322688102722,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.879502534866333,0.3627245128154754,0.2546161115169525,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8297291994094849,0.30270916223526,0.2881364226341247,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.7294626235961914,0.2029856294393539,0.9218941330909728,284.9644775390625,284.95001220703125,297.630126953125,293.8854675292969,297.5036315917969,297.39801025390625,284.9679260253906,1.0,0.4907095730304718,0.9439185857772828,0.9439185857772828,1.0,1.0,-2.5913660526275635,1.1836398839950562,1.4077260494232178,0.5980584025382996,0.846415102481842,0.846415102481842,0.0,111.77355194091795,124.0,53106.875,0.0,1482.138916015625,1.0,279.73876953125,283.4940490722656,296.7357482910156,300.1237487792969,293.1499938964844,293.1499938964844,280.04998779296875,36187.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691964149475098,1.0,0.0,0.0,3.37515926361084,3.375180721282959,7.601194624839991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.2265625,0.0,1249.6495361328125,1895.4371337890625,0.0,3115.2724609375,0.8446585536003113,1.0,0.0,3.0,1.0,0.0
17832060,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.9296274185180664,0.42984139919281,0.3867636322975158,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8497344255447388,0.3312080502510071,0.3147185146808624,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.8775548338890076,0.3649887442588806,0.2561866343021393,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8286826610565186,0.3053452670574188,0.2906287312507629,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7284285426139832,0.2046348452568054,0.929366409778595,285.0566711425781,284.95001220703125,297.6986389160156,293.9089050292969,297.53717041015625,297.402099609375,285.0541381835937,1.0,0.495434820652008,0.9465938806533812,0.9465938806533812,1.0,1.0,-2.614326000213623,1.19428551197052,1.420040488243103,0.6033470630645752,0.9715352654457092,0.9715352654457092,0.0,114.29083251953124,127.0,53271.58984375,0.0,1524.294677734375,1.0,280.0401306152344,283.58087158203125,296.8341979980469,300.1937866210937,293.1499938964844,293.1499938964844,279.75,30654.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513713479042053,1.0,0.0,0.0,3.5999205112457275,3.599943161010742,8.64727212501748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.0009765625,0.0,1438.714599609375,1895.4371337890625,0.0,2948.11669921875,0.8901969194412231,1.0,0.0,3.0,1.0,0.0
17832120,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.9296274185180664,0.42984139919281,0.3867636322975158,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8497344255447388,0.3312080502510071,0.3147185146808624,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.8775548338890076,0.3649887442588806,0.2561866343021393,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8286826610565186,0.3053452670574188,0.2906287312507629,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7284285426139832,0.2046348452568054,0.929366409778595,285.0566711425781,284.95001220703125,297.6986389160156,293.9089050292969,297.53717041015625,297.402099609375,285.0541381835937,1.0,0.495434820652008,0.9465938806533812,0.9465938806533812,1.0,1.0,-2.614326000213623,1.19428551197052,1.420040488243103,0.6033470630645752,0.9715352654457092,0.9715352654457092,0.0,114.29083251953124,127.0,53271.58984375,0.0,1524.294677734375,1.0,280.0401306152344,283.58087158203125,296.8341979980469,300.1937866210937,293.1499938964844,293.1499938964844,279.75,30654.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513713479042053,1.0,0.0,0.0,3.5999205112457275,3.599943161010742,8.64727212501748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.0009765625,0.0,1438.714599609375,1895.4371337890625,0.0,2948.11669921875,0.8901969194412231,1.0,0.0,3.0,1.0,0.0
17832180,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9268445372581482,0.4321114718914032,0.3892934024333954,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8479518294334412,0.3334238231182098,0.3171434998512268,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8743965029716492,0.3658627271652221,0.2571018636226654,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8264914751052856,0.3067551255226135,0.2922865450382232,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.726441502571106,0.2054734230041504,0.9343628883361816,284.8923645019531,284.95001220703125,297.7525634765625,293.9271240234375,297.5576171875,297.3942565917969,284.8955383300781,1.0,0.4990877509117126,0.94868266582489,0.94868266582489,1.0,1.0,-2.6293833255767822,1.2017494440078735,1.4276338815689087,0.6073922514915466,0.8641064763069153,0.8641064763069153,0.0,116.81480407714844,127.0,54395.0390625,0.0,1556.2130126953125,1.0,279.7669982910156,283.402099609375,296.95751953125,300.4938049316406,293.1499938964844,293.1499938964844,279.75,37299.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609302639961243,1.0,0.0,0.0,3.5733847618103027,3.573408365249634,8.520260621480702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.3330078125,0.0,1459.111572265625,1895.4371337890625,0.0,3037.730224609375,0.8882117867469788,1.0,0.0,3.0,1.0,0.0
17832240,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.925513505935669,0.4327228367328644,0.3898235261440277,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8470643758773804,0.3340036571025848,0.3177082240581512,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8730737566947937,0.3660558462142944,0.2572471499443054,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.825504720211029,0.3071041703224182,0.2926386892795563,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7255489826202393,0.2056643962860107,0.9353665709495544,284.9071960449219,284.95001220703125,297.76776123046875,293.9322204589844,297.563232421875,297.39166259765625,284.9100952148437,1.0,0.5000542402267456,0.9492691159248352,0.9492691159248352,1.0,1.0,-2.632503032684326,1.2033095359802246,1.429193377494812,0.6082160472869873,0.8666805624961853,0.8666805624961853,0.0,117.64810180664062,130.0,54428.21484375,0.0,1564.26123046875,1.0,279.75762939453125,283.4140319824219,296.9589538574219,300.4857482910156,293.1499938964844,293.1499938964844,280.04998779296875,37397.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618263006210327,1.0,0.0,0.0,3.555849313735962,3.555872678756714,8.436844041170843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.25,0.0,1441.10693359375,1895.4371337890625,0.0,3046.134521484375,0.8854166269302368,1.0,0.0,3.0,1.0,0.0
17832300,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.923270344734192,0.4346200823783874,0.391269326210022,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8455522656440735,0.3355798423290252,0.3190905749797821,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8706411719322205,0.3668219447135925,0.2576716542243957,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8237259984016418,0.3081271648406982,0.2935182154178619,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.7239033579826355,0.2062456309795379,0.9378144145011902,285.0346984863281,284.95001220703125,297.8024597167969,293.9437866210937,297.5784606933594,297.3902893066406,285.039794921875,1.0,0.5022470355033875,0.9506067633628844,0.9506067633628844,1.0,1.0,-2.6404054164886475,1.2072618007659912,1.4331436157226562,0.6102569103240967,0.9574857950210572,0.9574857950210572,0.0,119.36798095703124,130.0,53912.24609375,0.0,1582.970947265625,1.0,280.0002136230469,283.55047607421875,296.9190673828125,300.3124084472656,293.1499938964844,293.1499938964844,280.04998779296875,33046.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566177487373352,1.0,0.0,0.0,3.621420621871948,3.6214439868927,8.75087039275968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.54541015625,0.0,1479.6759033203125,1895.4371337890625,0.0,2997.2880859375,0.8986073732376099,1.0,0.0,3.0,1.0,0.0
17832360,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9224581122398376,0.4367380440235138,0.3931638300418854,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8450170755386353,0.3373150527477264,0.3207245469093323,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8693200945854187,0.3677832186222076,0.2583350837230682,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8228694796562195,0.3092940151691437,0.294622391462326,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.7230578660964966,0.2069326192140579,0.9409514665603638,285.0310974121094,284.95001220703125,297.8371887207031,293.955322265625,297.5950927734375,297.3915405273437,285.0292358398437,1.0,0.5045088529586792,0.9504839181900024,0.9504839181900024,1.0,1.0,-2.6505367755889893,1.212219476699829,1.4383171796798706,0.6128301024436951,0.9843586087226868,0.9843586087226868,0.0,120.76944732666016,133.0,54288.859375,0.0,1603.4766845703125,1.0,280.0424194335937,283.5355224609375,296.9418029785156,300.39752197265625,293.1499938964844,293.1499938964844,279.75,31993.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555464148521423,1.0,0.0,0.0,3.717410087585449,3.71743392944336,9.220919423569284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.7607421875,0.0,1578.935302734375,1895.4371337890625,0.0,2987.24462890625,0.917544424533844,1.0,0.0,3.0,1.0,0.0
17832420,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9202553629875184,0.4386695325374603,0.3953408002853393,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8435918092727661,0.3391896784305572,0.3227768838405609,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8667454719543457,0.3684610724449157,0.2590655982494354,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8210334181785583,0.3104206323623657,0.2959610521793365,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7213252782821655,0.2075472325086593,0.9447354078292848,284.8741455078125,284.95001220703125,297.8843994140625,293.9708557128906,297.61334228515625,297.38525390625,284.875732421875,1.0,0.5075284838676453,0.950316846370697,0.950316846370697,1.0,1.0,-2.662658452987671,1.2181239128112793,1.4445346593856812,0.6159868240356445,0.8763312101364136,0.8763312101364136,0.0,122.9617691040039,133.0,55356.35546875,0.0,1630.532470703125,1.0,279.7730712890625,283.3627624511719,297.0195617675781,300.63775634765625,293.1499938964844,293.1499938964844,279.75,37628.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653963208198547,1.0,0.0,0.0,3.6838767528533936,3.683901309967041,9.055312943928584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.259765625,0.0,1583.4844970703125,1895.4371337890625,0.0,3079.623779296875,0.9125349521636964,1.0,0.0,3.0,1.0,0.0
17832480,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9184812307357788,0.4395139515399933,0.3960915505886078,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8424127697944641,0.3400062322616577,0.323579728603363,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8649644255638123,0.3686976134777069,0.2592532932758331,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8196713328361511,0.3108800649642944,0.2964337468147278,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7200590968132019,0.2077726274728775,0.9459747672080994,284.89630126953125,284.95001220703125,297.9065856933594,293.97808837890625,297.6215515136719,297.3815002441406,284.8996276855469,1.0,0.508865475654602,0.9502382278442384,0.9502382278442384,1.0,1.0,-2.666808843612671,1.2201499938964844,1.446658968925476,0.6170418858528137,0.8771107196807861,0.8771107196807861,0.0,124.1697998046875,136.0,55337.8125,0.0,1641.9281005859375,1.0,279.7569274902344,283.38385009765625,297.0137634277344,300.6081848144531,293.1499938964844,293.1499938964844,280.04998779296875,38135.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668334484100342,1.0,0.0,0.0,3.64372181892395,3.6437461376190186,8.858980322656862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.29736328125,0.0,1542.1446533203125,1895.4371337890625,0.0,3093.10546875,0.905575394630432,1.0,0.0,3.0,1.0,0.0
17832540,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9159972071647644,0.4435323178768158,0.3994117975234985,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8407695889472961,0.343329519033432,0.3265801072120666,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8617112636566162,0.3704021573066711,0.2603046894073486,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8173465132713318,0.313008189201355,0.2983336448669433,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7177572250366211,0.2089462131261825,0.951025664806366,285.0350952148437,284.95001220703125,297.9756164550781,294.0003967285156,297.65411376953125,297.3829040527344,285.03350830078125,1.0,0.5131087899208069,0.9499925971031188,0.9499925971031188,1.0,1.0,-2.6840128898620605,1.2285631895065308,1.4554497003555298,0.6213729977607727,1.0,1.0,0.0,127.19566345214844,139.0,55087.2421875,0.0,1680.4552001953125,1.0,280.0433044433594,283.5210876464844,296.98455810546875,300.4931640625,293.1499938964844,293.1499938964844,279.75,32425.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597446084022522,1.0,0.0,0.0,3.788121700286865,3.788146495819092,9.575052217769553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.845703125,0.0,1664.5760498046875,1895.4371337890625,0.0,3026.60986328125,0.9337424039840698,1.0,0.0,3.0,1.0,0.0
17832600,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9159972071647644,0.4435323178768158,0.3994117975234985,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8407695889472961,0.343329519033432,0.3265801072120666,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8617112636566162,0.3704021573066711,0.2603046894073486,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8173465132713318,0.313008189201355,0.2983336448669433,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7177572250366211,0.2089462131261825,0.951025664806366,285.0350952148437,284.95001220703125,297.9756164550781,294.0003967285156,297.65411376953125,297.3829040527344,285.03350830078125,1.0,0.5131087899208069,0.9499925971031188,0.9499925971031188,1.0,1.0,-2.6840128898620605,1.2285631895065308,1.4554497003555298,0.6213729977607727,1.0,1.0,0.0,127.19566345214844,139.0,55087.2421875,0.0,1680.4552001953125,1.0,280.0433044433594,283.5210876464844,296.98455810546875,300.4931640625,293.1499938964844,293.1499938964844,279.75,32425.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597446084022522,1.0,0.0,0.0,3.788121700286865,3.788146495819092,9.575052217769553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.845703125,0.0,1664.5760498046875,1895.4371337890625,0.0,3026.60986328125,0.9337424039840698,1.0,0.0,3.0,1.0,0.0
17832660,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.91259104013443,0.4462290108203888,0.4022942185401916,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8385758996009827,0.3460159003734588,0.3294409215450287,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8578655123710632,0.3712701797485351,0.2612007856369018,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8144498467445374,0.3145236074924469,0.30008664727211,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7149479389190674,0.2097011059522628,0.9556787610054016,284.8954772949219,284.95001220703125,298.04400634765625,294.0221252441406,297.6805419921875,297.37359619140625,284.8981628417969,1.0,0.5172979831695557,0.9497377276420592,0.9497377276420592,1.0,1.0,-2.699696779251098,1.2361963987350464,1.4635004997253418,0.6254679560661316,0.8935417532920837,0.8935417532920837,0.0,130.52413940429688,142.0,56186.19921875,0.0,1718.5859375,1.0,279.7571105957031,283.36309814453125,297.05487060546875,300.7024230957031,293.1499938964844,293.1499938964844,280.04998779296875,38007.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704158663749695,1.0,0.0,0.0,3.721583604812622,3.721608638763428,9.241635439138918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.2705078125,0.0,1629.593994140625,1895.4371337890625,0.0,3126.7119140625,0.922718107700348,1.0,0.0,3.0,1.0,0.0
17832720,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.91259104013443,0.4462290108203888,0.4022942185401916,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8385758996009827,0.3460159003734588,0.3294409215450287,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8578655123710632,0.3712701797485351,0.2612007856369018,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8144498467445374,0.3145236074924469,0.30008664727211,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7149479389190674,0.2097011059522628,0.9556787610054016,284.8954772949219,284.95001220703125,298.04400634765625,294.0221252441406,297.6805419921875,297.37359619140625,284.8981628417969,1.0,0.5172979831695557,0.9497377276420592,0.9497377276420592,1.0,1.0,-2.699696779251098,1.2361963987350464,1.4635004997253418,0.6254679560661316,0.8935417532920837,0.8935417532920837,0.0,130.52413940429688,142.0,56186.19921875,0.0,1718.5859375,1.0,279.7571105957031,283.36309814453125,297.05487060546875,300.7024230957031,293.1499938964844,293.1499938964844,280.04998779296875,38007.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704158663749695,1.0,0.0,0.0,3.721583604812622,3.721608638763428,9.241635439138918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.2705078125,0.0,1629.593994140625,1895.4371337890625,0.0,3126.7119140625,0.922718107700348,1.0,0.0,3.0,1.0,0.0
17832780,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.9104452133178712,0.4501770436763763,0.4055364429950714,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8371853828430176,0.3493426442146301,0.3324335217475891,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8549334406852722,0.3729252815246582,0.2622104585170746,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8122857213020325,0.3165848851203918,0.3019144535064697,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7127182483673096,0.2107949405908584,0.9603386521339417,285.0452575683594,284.95001220703125,298.11138916015625,294.043212890625,297.7127990722656,297.375732421875,285.0450439453125,1.0,0.5213857293128967,0.9494828581809998,0.9494828581809998,1.0,1.0,-2.716191291809082,1.2442642450332642,1.471927046775818,0.629601001739502,1.0,1.0,0.0,133.51075744628906,145.0,55788.98828125,0.0,1756.7559814453125,1.0,280.04351806640625,283.5152587890625,297.026123046875,300.580810546875,293.1499938964844,293.1499938964844,279.75,33228.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631300330162048,1.0,0.0,0.0,3.840884685516357,3.840910196304321,9.843643056228757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.8955078125,0.0,1734.26806640625,1895.4371337890625,0.0,3058.363525390625,0.9460599422454834,1.0,0.0,3.0,1.0,0.0
17832840,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.9104452133178712,0.4501770436763763,0.4055364429950714,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8371853828430176,0.3493426442146301,0.3324335217475891,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8549334406852722,0.3729252815246582,0.2622104585170746,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8122857213020325,0.3165848851203918,0.3019144535064697,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7127182483673096,0.2107949405908584,0.9603386521339417,285.0452575683594,284.95001220703125,298.11138916015625,294.043212890625,297.7127990722656,297.375732421875,285.0450439453125,1.0,0.5213857293128967,0.9494828581809998,0.9494828581809998,1.0,1.0,-2.716191291809082,1.2442642450332642,1.471927046775818,0.629601001739502,1.0,1.0,0.0,133.51075744628906,145.0,55788.98828125,0.0,1756.7559814453125,1.0,280.04351806640625,283.5152587890625,297.026123046875,300.580810546875,293.1499938964844,293.1499938964844,279.75,33228.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631300330162048,1.0,0.0,0.0,3.840884685516357,3.840910196304321,9.843643056228757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.8955078125,0.0,1734.26806640625,1895.4371337890625,0.0,3058.363525390625,0.9460599422454834,1.0,0.0,3.0,1.0,0.0
17832900,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9096555709838868,0.4516744315624237,0.4072348773479461,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8367311358451843,0.3508142232894897,0.33403080701828,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8537435531616211,0.3734976053237915,0.2627998292446136,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8114383220672607,0.3174360990524292,0.3029167652130127,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7118240594863892,0.2112329304218292,0.9630098342895508,284.9039001464844,284.95001220703125,298.1446228027344,294.0534362792969,297.72674560546875,297.373291015625,284.8957214355469,1.0,0.5234833359718323,0.94935542345047,0.94935542345047,1.0,1.0,-2.7252790927886963,1.2486766576766968,1.47660231590271,0.6320220828056335,0.9351686239242554,0.9351686239242554,0.0,134.95834350585938,145.0,57024.21875,0.0,1777.04150390625,1.0,279.793701171875,283.344970703125,297.0948181152344,300.8277893066406,293.1499938964844,293.1499938964844,279.75,35418.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704151511192322,1.0,0.0,0.0,3.852037668228149,3.852063417434693,9.900892337100231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.8466796875,0.0,1765.1876220703125,1895.4371337890625,0.0,3126.704833984375,0.9488062262535096,1.0,0.0,3.0,1.0,0.0
17832960,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9075559973716736,0.4528014957904815,0.408385157585144,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.835349977016449,0.3520452678203583,0.3353221416473388,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8515321612358093,0.3737668395042419,0.2630989253520965,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.80963534116745,0.3180519938468933,0.3036314845085144,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.710050106048584,0.2114894092082977,0.964741051197052,284.8965148925781,284.95001220703125,298.1774597167969,294.0634765625,297.7385559082031,297.3670959472656,284.8993835449219,1.0,0.5254504084587097,0.9492231607437134,0.9492231607437134,1.0,1.0,-2.731515407562256,1.2516906261444092,1.4798249006271362,0.6337311267852783,0.9107529520988464,0.9107529520988464,0.0,136.78125,148.0,56981.08203125,0.0,1794.89599609375,1.0,279.75604248046875,283.345947265625,297.0962219238281,300.7939147949219,293.1499938964844,293.1499938964844,279.45001220703125,37796.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735514879226685,1.0,0.0,0.0,3.790701389312744,3.790727138519287,9.588097782398108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.3515625,0.0,1709.3731689453125,1895.4371337890625,0.0,3156.122314453125,0.9378842115402222,1.0,0.0,3.0,1.0,0.0
17833020,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.903420627117157,0.4552182257175445,0.4105507135391235,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8324843049049377,0.3545037508010864,0.3377250134944916,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8470214605331421,0.3743042051792145,0.2635313272476196,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8058087229728699,0.3192411363124847,0.3048566579818725,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7062087059020996,0.2119177877902984,0.9672749638557434,284.88623046875,284.95001220703125,298.24188232421875,294.0828552246094,297.7627868652344,297.35693359375,284.8895263671875,1.0,0.5291395783424377,0.948958694934845,0.948958694934845,1.0,1.0,-2.7420427799224854,1.2567695379257202,1.4852732419967651,0.6366391181945801,0.838181734085083,0.838181734085083,0.0,140.42567443847656,136.0,57296.67578125,0.0,1827.861572265625,1.0,279.4577331542969,283.3157043457031,297.098876953125,300.8301696777344,293.1499938964844,293.1499938964844,279.75,41068.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795540928840637,1.0,0.0,0.0,3.547405242919922,3.547429323196411,8.396821726819326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.68408203125,0.0,1458.850830078125,1895.4371337890625,0.0,3212.401611328125,0.8874112367630005,1.0,0.0,3.0,1.0,0.0
