time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833080,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.903420627117157,0.4552182257175445,0.4105507135391235,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8324843049049377,0.3545037508010864,0.3377250134944916,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8470214605331421,0.3743042051792145,0.2635313272476196,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8058087229728699,0.3192411363124847,0.3048566579818725,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7062087059020996,0.2119177877902984,0.9672749638557434,284.88623046875,284.95001220703125,298.24188232421875,294.0828552246094,297.7627868652344,297.35693359375,284.8895263671875,1.0,0.5291395783424377,0.948958694934845,0.948958694934845,1.0,1.0,-2.7420427799224854,1.2567695379257202,1.4852732419967651,0.6366391181945801,0.838181734085083,0.838181734085083,0.0,140.42567443847656,136.0,57296.67578125,0.0,1827.861572265625,1.0,279.4577331542969,283.3157043457031,297.098876953125,300.8301696777344,293.1499938964844,293.1499938964844,279.75,41068.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795540928840637,1.0,0.0,0.0,3.547405242919922,3.547429323196411,8.396821726819326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.68408203125,0.0,1458.850830078125,1895.4371337890625,0.0,3212.401611328125,0.8874112367630005,1.0,0.0,3.0,1.0,0.0
17833140,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9132104516029358,0.4592382311820984,0.4137172102928161,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8404510021209717,0.3579437136650085,0.3405936956405639,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8539816737174988,0.3760372698307037,0.2644333243370056,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8130898475646973,0.3213098049163818,0.3064540326595306,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7123996615409851,0.2129607498645782,0.970499873161316,285.01513671875,284.95001220703125,298.3043518066406,294.10125732421875,297.7945861816406,297.3623962402344,285.0146789550781,1.0,0.5283690690994263,0.9486942887306212,0.9486942887306212,1.0,1.0,-2.7561705112457275,1.2636184692382812,1.4925521612167358,0.6404246091842651,0.9481460452079772,0.9481460452079772,0.0,137.01380920410156,124.0,56987.33203125,0.0,1833.459716796875,1.0,279.74169921875,283.44647216796875,297.0724182128906,300.7012023925781,293.1499938964844,293.1499938964844,279.45001220703125,33278.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695475459098816,1.0,0.0,0.0,3.6771531105041504,3.677176952362061,9.02228862287302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.78125,0.0,1543.077392578125,1895.4371337890625,0.0,3118.56640625,0.9095864295959472,1.0,0.0,3.0,1.0,0.0
17833200,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9132104516029358,0.4592382311820984,0.4137172102928161,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8404510021209717,0.3579437136650085,0.3405936956405639,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8539816737174988,0.3760372698307037,0.2644333243370056,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8130898475646973,0.3213098049163818,0.3064540326595306,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7123996615409851,0.2129607498645782,0.970499873161316,285.01513671875,284.95001220703125,298.3043518066406,294.10125732421875,297.7945861816406,297.3623962402344,285.0146789550781,1.0,0.5283690690994263,0.9486942887306212,0.9486942887306212,1.0,1.0,-2.7561705112457275,1.2636184692382812,1.4925521612167358,0.6404246091842651,0.9481460452079772,0.9481460452079772,0.0,137.01380920410156,124.0,56987.33203125,0.0,1833.459716796875,1.0,279.74169921875,283.44647216796875,297.0724182128906,300.7012023925781,293.1499938964844,293.1499938964844,279.45001220703125,33278.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695475459098816,1.0,0.0,0.0,3.6771531105041504,3.677176952362061,9.02228862287302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.78125,0.0,1543.077392578125,1895.4371337890625,0.0,3118.56640625,0.9095864295959472,1.0,0.0,3.0,1.0,0.0
17833260,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.930522620677948,0.4618626832962036,0.4161157608032226,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8540921807289124,0.3607616722583771,0.3431496620178222,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8667795062065125,0.3769613206386566,0.2650438845157623,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8252376914024353,0.3228062391281128,0.3077580034732818,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7228221297264099,0.2136552929878235,0.9728503823280334,284.9111633300781,284.95001220703125,298.3645324707031,294.1185607910156,297.8189392089844,297.3561096191406,284.9138488769531,1.0,0.5252600908279419,0.9484319686889648,0.9484319686889648,1.0,1.0,-2.767258405685425,1.2689560651779177,1.498302340507507,0.6435405611991882,0.8610555529594421,0.8610555529594421,0.0,130.2510223388672,112.0,57811.4140625,0.0,1818.5888671875,1.0,279.4574279785156,283.3244934082031,297.1405334472656,300.8924560546875,293.1499938964844,293.1499938964844,279.75,38556.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779202699661255,1.0,0.0,0.0,3.5714011192321777,3.571424722671509,8.510803013450641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.4140625,0.0,1466.1832275390625,1895.4371337890625,0.0,3197.08740234375,0.8901767730712891,1.0,0.0,3.0,1.0,0.0
17833320,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.930522620677948,0.4618626832962036,0.4161157608032226,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8540921807289124,0.3607616722583771,0.3431496620178222,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8667795062065125,0.3769613206386566,0.2650438845157623,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8252376914024353,0.3228062391281128,0.3077580034732818,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7228221297264099,0.2136552929878235,0.9728503823280334,284.9111633300781,284.95001220703125,298.3645324707031,294.1185607910156,297.8189392089844,297.3561096191406,284.9138488769531,1.0,0.5252600908279419,0.9484319686889648,0.9484319686889648,1.0,1.0,-2.767258405685425,1.2689560651779177,1.498302340507507,0.6435405611991882,0.8610555529594421,0.8610555529594421,0.0,130.2510223388672,112.0,57811.4140625,0.0,1818.5888671875,1.0,279.4574279785156,283.3244934082031,297.1405334472656,300.8924560546875,293.1499938964844,293.1499938964844,279.75,38556.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779202699661255,1.0,0.0,0.0,3.5714011192321777,3.571424722671509,8.510803013450641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.4140625,0.0,1466.1832275390625,1895.4371337890625,0.0,3197.08740234375,0.8901767730712891,1.0,0.0,3.0,1.0,0.0
17833380,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9555587768554688,0.465626984834671,0.4188175499439239,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8746617436408997,0.3642115890979767,0.3458156287670135,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8865460157394409,0.3786321580410003,0.265749454498291,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8430593609809875,0.3248482346534729,0.3091217577457428,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7377979755401611,0.2147208899259567,0.9751960039138794,285.0269775390625,284.95001220703125,298.4220886230469,294.1346740722656,297.8478088378906,297.3602600097656,285.0249328613281,1.0,0.520737886428833,0.9481697082519532,0.9481697082519532,1.0,1.0,-2.7790093421936035,1.274646282196045,1.504362940788269,0.6466999650001526,0.9737364649772644,0.9737364649772644,0.0,121.05023193359376,100.0,57539.48046875,0.0,1793.0489501953125,1.0,279.7427978515625,283.4420471191406,297.1156311035156,300.7804870605469,293.1499938964844,293.1499938964844,279.45001220703125,32512.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870404064655304,1.0,0.0,0.0,3.7203171253204346,3.720341205596924,9.235346851710348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.7119140625,0.0,1586.2222900390625,1895.4371337890625,0.0,3126.60107421875,0.9184207916259766,1.0,0.0,3.0,1.0,0.0
17833440,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9555587768554688,0.465626984834671,0.4188175499439239,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8746617436408997,0.3642115890979767,0.3458156287670135,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8865460157394409,0.3786321580410003,0.265749454498291,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8430593609809875,0.3248482346534729,0.3091217577457428,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7377979755401611,0.2147208899259567,0.9751960039138794,285.0269775390625,284.95001220703125,298.4220886230469,294.1346740722656,297.8478088378906,297.3602600097656,285.0249328613281,1.0,0.520737886428833,0.9481697082519532,0.9481697082519532,1.0,1.0,-2.7790093421936035,1.274646282196045,1.504362940788269,0.6466999650001526,0.9737364649772644,0.9737364649772644,0.0,121.05023193359376,100.0,57539.48046875,0.0,1793.0489501953125,1.0,279.7427978515625,283.4420471191406,297.1156311035156,300.7804870605469,293.1499938964844,293.1499938964844,279.45001220703125,32512.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870404064655304,1.0,0.0,0.0,3.7203171253204346,3.720341205596924,9.235346851710348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.7119140625,0.0,1586.2222900390625,1895.4371337890625,0.0,3126.60107421875,0.9184207916259766,1.0,0.0,3.0,1.0,0.0
17833500,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9694254994392396,0.4669295251369476,0.4201156198978424,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8875094056129456,0.3656836748123169,0.3471720218658447,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8988908529281616,0.3791456520557403,0.2661177217960357,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8542807698249817,0.3256409168243408,0.3098237216472626,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7471777200698853,0.2151164710521698,0.9764962196350098,284.8847351074219,284.95001220703125,298.4497985839844,294.14227294921875,297.8591613769531,297.3576965332031,284.87890625,1.0,0.5181896090507507,0.9480385780334472,0.9480385780334472,1.0,1.0,-2.7850534915924072,1.2775545120239258,1.5074989795684814,0.6484070420265198,0.8826059699058533,0.8826059699058533,0.0,115.9905014038086,100.0,58587.43359375,0.0,1778.26025390625,1.0,279.4958801269531,283.2785949707031,297.1811218261719,301.0210876464844,293.1499938964844,293.1499938964844,279.45001220703125,36352.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774242997169495,1.0,0.0,0.0,3.710891723632813,3.71091628074646,9.18861076115718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.9287109375,0.0,1604.6553955078125,1895.4371337890625,0.0,3192.43798828125,0.9170799255371094,1.0,0.0,3.0,1.0,0.0
17833560,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.982147455215454,0.4679941236972809,0.4208965599536896,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9008222222328186,0.3669856488704681,0.3482299149036407,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.911979913711548,0.3794474899768829,0.2662111222743988,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8660984635353088,0.3262660503387451,0.3102493286132812,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7570455074310303,0.2153800576925277,0.9768913984298706,284.9008483886719,284.95001220703125,298.4767150878906,294.1495361328125,297.8688049316406,297.3524780273437,284.90399169921875,1.0,0.5153593420982361,0.9479041695594788,0.9479041695594788,1.0,1.0,-2.788364887237549,1.279136300086975,1.5092285871505735,0.6493725776672363,0.8719231486320496,0.8719231486320496,0.0,111.05509948730467,88.0,58408.61328125,0.0,1759.843505859375,1.0,279.4570007324219,283.3010559082031,297.17755126953125,300.9708557128906,293.1499938964844,293.1499938964844,279.75,38452.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799827098846436,1.0,0.0,0.0,3.628948450088501,3.6289725303649902,8.787288265921234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.3349609375,0.0,1528.11572265625,1895.4371337890625,0.0,3216.418701171875,0.9025867581367492,1.0,0.0,3.0,1.0,0.0
17833620,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9990000128746032,0.4708071053028106,0.4198011457920074,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9269616007804872,0.369577020406723,0.3501225709915161,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9379951357841492,0.3806450068950653,0.2666061520576477,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8881425857543945,0.3277546167373657,0.3111317753791809,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7755951285362244,0.2161376774311065,0.97812819480896,285.034912109375,284.95001220703125,298.5160827636719,294.159912109375,297.8885192871094,297.35528564453125,285.0325622558594,1.0,0.5107355713844299,0.9476999044418336,0.9476999044418336,1.0,1.0,-2.792888641357422,1.2812625169754028,1.511626124382019,0.6508370041847229,0.9806525707244872,0.9806525707244872,0.0,103.22066497802734,88.0,57895.84765625,0.0,1729.0758056640625,1.0,279.7322082519531,283.4383239746094,297.1329040527344,300.80816650390625,293.1499938964844,293.1499938964844,279.75,32656.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872822105884552,1.0,0.0,0.0,3.7359023094177246,3.735926628112793,9.312886959378376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.703125,0.0,1605.252685546875,1895.4371337890625,0.0,3149.28173828125,0.922580063343048,1.0,0.0,3.0,1.0,0.0
17833680,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9990000128746032,0.4721767902374267,0.4156953394412994,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9313350319862366,0.3703947365283966,0.3508853912353515,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9419121146202089,0.381025105714798,0.2668691277503967,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.891589343547821,0.3282234072685241,0.311564177274704,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.778475284576416,0.2163761556148529,0.9791117310523988,285.01934814453125,284.95001220703125,298.5281066894531,294.1629943847656,297.8956298828125,297.3584289550781,285.015380859375,1.0,0.5088150501251221,0.9476354122161864,0.9476354122161864,1.0,1.0,-2.7852861881256104,1.2774206399917605,1.5078656673431396,0.6494216322898865,0.9826211929321288,0.9826211929321288,0.0,101.9518051147461,76.0,57890.64453125,0.0,1715.05078125,1.0,279.7431945800781,283.4222106933594,297.1451110839844,300.842529296875,293.1499938964844,293.1499938964844,279.45001220703125,32767.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726572394371033,1.0,0.0,0.0,3.7663049697875977,3.766329526901245,9.465078960602114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.3125,0.0,1641.4949951171875,1895.4371337890625,0.0,3147.7353515625,0.9289422035217284,1.0,0.0,3.0,1.0,0.0
17833740,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.4806296825408935,0.385821670293808,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9600479006767272,0.3730041980743408,0.3532913625240326,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9679256677627563,0.3816252052783966,0.2672896385192871,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.916706681251526,0.3294442296028137,0.3126506805419922,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7990913987159729,0.2169053256511688,0.9808171391487122,284.8793334960937,284.95001220703125,298.5758972167969,294.175048828125,297.9306945800781,297.3830261230469,284.88165283203125,1.0,0.5001292824745178,0.9473666548728944,0.9473666548728944,1.0,1.0,-2.761232376098633,1.2657480239868164,1.4954842329025269,0.6428079605102539,0.8580734729766846,0.8580734729766846,0.0,93.96365356445312,96.0,58065.2421875,0.0,1638.526611328125,1.0,279.4573974609375,283.2805480957031,297.1936950683594,300.9803771972656,293.1499938964844,293.1499938964844,279.75,39697.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805683851242065,1.0,0.0,0.0,3.627494096755981,3.627518653869629,8.780247071626945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.0478515625,0.0,1535.7645263671875,1895.4371337890625,0.0,3221.9072265625,0.9031715989112854,1.0,0.0,3.0,1.0,0.0
17833800,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.4806296825408935,0.385821670293808,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9600479006767272,0.3730041980743408,0.3532913625240326,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9679256677627563,0.3816252052783966,0.2672896385192871,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.916706681251526,0.3294442296028137,0.3126506805419922,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7990913987159729,0.2169053256511688,0.9808171391487122,284.8793334960937,284.95001220703125,298.5758972167969,294.175048828125,297.9306945800781,297.3830261230469,284.88165283203125,1.0,0.5001292824745178,0.9473666548728944,0.9473666548728944,1.0,1.0,-2.761232376098633,1.2657480239868164,1.4954842329025269,0.6428079605102539,0.8580734729766846,0.8580734729766846,0.0,93.96365356445312,96.0,58065.2421875,0.0,1638.526611328125,1.0,279.4573974609375,283.2805480957031,297.1936950683594,300.9803771972656,293.1499938964844,293.1499938964844,279.75,39697.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805683851242065,1.0,0.0,0.0,3.627494096755981,3.627518653869629,8.780247071626945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.0478515625,0.0,1535.7645263671875,1895.4371337890625,0.0,3221.9072265625,0.9031715989112854,1.0,0.0,3.0,1.0,0.0
17833860,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9990000128746032,0.491200178861618,0.3824945092201233,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9656326174736024,0.3764303922653198,0.356224000453949,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9716399908065796,0.3831711709499359,0.2681189179420471,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9215301871299744,0.3313700258731842,0.314201295375824,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.802546501159668,0.2179987877607345,0.9846770763397216,285.0142822265625,284.95001220703125,298.61981201171875,294.1855163574219,297.9729919433594,297.4237670898437,285.01336669921875,1.0,0.5016738176345825,0.9471526741981506,0.9471526741981506,1.0,1.0,-2.768202781677246,1.2692251205444336,1.498977541923523,0.6442204713821411,0.9683043360710144,0.9683043360710144,0.0,93.43468475341795,116.0,57575.5546875,0.0,1646.2802734375,1.0,279.7430114746094,283.42108154296875,297.15655517578125,300.82586669921875,293.1499938964844,293.1499938964844,279.45001220703125,33221.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707290291786194,1.0,0.0,0.0,3.7425107955932617,3.74253511428833,9.345862395093718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.958984375,0.0,1617.2274169921875,1895.4371337890625,0.0,3129.6494140625,0.923964500427246,1.0,0.0,3.0,1.0,0.0
17833920,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9990000128746032,0.491200178861618,0.3824945092201233,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9656326174736024,0.3764303922653198,0.356224000453949,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9716399908065796,0.3831711709499359,0.2681189179420471,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9215301871299744,0.3313700258731842,0.314201295375824,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.802546501159668,0.2179987877607345,0.9846770763397216,285.0142822265625,284.95001220703125,298.61981201171875,294.1855163574219,297.9729919433594,297.4237670898437,285.01336669921875,1.0,0.5016738176345825,0.9471526741981506,0.9471526741981506,1.0,1.0,-2.768202781677246,1.2692251205444336,1.498977541923523,0.6442204713821411,0.9683043360710144,0.9683043360710144,0.0,93.43468475341795,116.0,57575.5546875,0.0,1646.2802734375,1.0,279.7430114746094,283.42108154296875,297.15655517578125,300.82586669921875,293.1499938964844,293.1499938964844,279.45001220703125,33221.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707290291786194,1.0,0.0,0.0,3.7425107955932617,3.74253511428833,9.345862395093718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.958984375,0.0,1617.2274169921875,1895.4371337890625,0.0,3129.6494140625,0.923964500427246,1.0,0.0,3.0,1.0,0.0
17833980,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9990000128746032,0.4953410029411316,0.4004398584365845,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9530898928642272,0.3792846798896789,0.3592653274536133,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9577572345733644,0.3840005993843078,0.2689919769763946,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.90751713514328,0.3327778577804565,0.3158703744411468,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.791345477104187,0.2187507301568985,0.989493489265442,284.9150695800781,284.95001220703125,298.6595153808594,294.19439697265625,297.989501953125,297.4199523925781,284.9187316894531,1.0,0.5102648138999939,0.946938693523407,0.946938693523407,1.0,1.0,-2.8022494316101074,1.2858089208602903,1.5164406299591064,0.6531145572662354,0.8849726319313049,0.8849726319313049,0.0,98.8391571044922,136.0,58843.6484375,0.0,1722.663818359375,1.0,279.4568786621094,283.29852294921875,297.2200012207031,301.0292663574219,293.1499938964844,293.1499938964844,279.75,37965.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796985745429993,1.0,0.0,0.0,3.658265829086304,3.658290386199951,8.929843033911311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.1748046875,0.0,1557.1265869140625,1895.4371337890625,0.0,3213.755859375,0.9090511798858644,1.0,0.0,3.0,1.0,0.0
17834040,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9990000128746032,0.4953410029411316,0.4004398584365845,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9530898928642272,0.3792846798896789,0.3592653274536133,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9577572345733644,0.3840005993843078,0.2689919769763946,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.90751713514328,0.3327778577804565,0.3158703744411468,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.791345477104187,0.2187507301568985,0.989493489265442,284.9150695800781,284.95001220703125,298.6595153808594,294.19439697265625,297.989501953125,297.4199523925781,284.9187316894531,1.0,0.5102648138999939,0.946938693523407,0.946938693523407,1.0,1.0,-2.8022494316101074,1.2858089208602903,1.5164406299591064,0.6531145572662354,0.8849726319313049,0.8849726319313049,0.0,98.8391571044922,136.0,58843.6484375,0.0,1722.663818359375,1.0,279.4568786621094,283.29852294921875,297.2200012207031,301.0292663574219,293.1499938964844,293.1499938964844,279.75,37965.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796985745429993,1.0,0.0,0.0,3.658265829086304,3.658290386199951,8.929843033911311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.1748046875,0.0,1557.1265869140625,1895.4371337890625,0.0,3213.755859375,0.9090511798858644,1.0,0.0,3.0,1.0,0.0
17834100,297.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9990000128746032,0.4955305457115173,0.4150541126728058,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9419612884521484,0.3809760212898254,0.3608114421367645,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.9458805918693542,0.3847297430038452,0.2694393396377563,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8971043229103088,0.3337025940418243,0.3167194724082947,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7823127508163452,0.2192132472991943,0.9918038249015808,285.0558166503906,284.95001220703125,298.6776733398437,294.1981811523437,297.9918518066406,297.40826416015625,285.0615539550781,1.0,0.5165148377418518,0.9468317031860352,0.9468317031860352,1.0,1.0,-2.8259966373443604,1.297376036643982,1.5286206007003784,0.6593204736709595,0.9896628260612488,0.9896628260612488,0.0,103.2458724975586,136.0,58499.92578125,0.0,1780.0419921875,1.0,279.70269775390625,283.44537353515625,297.1752319335937,300.85205078125,293.1499938964844,293.1499938964844,279.75,33196.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747401237487793,1.0,0.0,0.0,3.7268545627594,3.726878881454468,9.26783229715511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.7001953125,0.0,1598.9462890625,1895.4371337890625,0.0,3167.269775390625,0.9223867654800416,1.0,0.0,3.0,1.0,0.0
17834160,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.9990000128746032,0.4946301281452179,0.4317013025283813,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.9296244978904724,0.3828305602073669,0.3626792132854461,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.932714581489563,0.3856574594974518,0.2701684832572937,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.8861724138259888,0.3347792029380798,0.3178578317165375,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.7727556824684143,0.2197538465261459,0.9949324727058412,285.07080078125,284.95001220703125,298.69464111328125,294.2015380859375,297.9913024902344,297.3921813964844,285.0718688964844,1.0,0.5238336324691772,0.946676790714264,0.946676790714264,1.0,1.0,-2.8542463779449463,1.3111271858215332,1.543119192123413,0.6667230129241943,1.0,1.0,0.0,108.4751434326172,154.0,59060.0,0.0,1849.4146728515625,1.0,279.7428283691406,283.4486389160156,297.19384765625,300.944580078125,293.1499938964844,293.1499938964844,279.45001220703125,32677.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744631409645081,1.0,0.0,0.0,3.808019161224365,3.808044195175171,9.6759038115124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.7783203125,0.0,1690.24365234375,1895.4371337890625,0.0,3164.672119140625,0.9383297562599182,1.0,0.0,3.0,1.0,0.0
17834220,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9720376133918762,0.4904355704784393,0.4424905776977539,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8904353976249695,0.3854729235172272,0.3661303222179413,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8914849162101746,0.3862805366516113,0.2713527083396911,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8511014580726624,0.3359706401824951,0.3199182748794555,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7426347136497498,0.2200470566749572,1.0004706382751465,284.9112854003906,284.95001220703125,298.72491455078125,294.2069091796875,297.9792785644531,297.3434143066406,284.9123840332031,1.0,0.5381873846054077,0.9463670253753662,0.9463670253753662,1.0,1.0,-2.88120698928833,1.324065327644348,1.5571417808532717,0.6745407581329346,0.9278397560119628,0.9278397560119628,0.0,125.5648422241211,172.0,60622.6953125,0.0,1976.7572021484373,1.0,279.45574951171875,283.2613830566406,297.25225830078125,301.1841735839844,293.1499938964844,293.1499938964844,279.1499938964844,36565.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873782157897949,1.0,0.0,0.0,3.806652784347534,3.806678295135498,9.66896095633274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.7978515625,0.0,1718.95263671875,1895.4371337890625,0.0,3285.6806640625,0.940525770187378,1.0,0.0,3.0,1.0,0.0
17834280,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9720376133918762,0.4904355704784393,0.4424905776977539,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8904353976249695,0.3854729235172272,0.3661303222179413,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8914849162101746,0.3862805366516113,0.2713527083396911,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8511014580726624,0.3359706401824951,0.3199182748794555,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7426347136497498,0.2200470566749572,1.0004706382751465,284.9112854003906,284.95001220703125,298.72491455078125,294.2069091796875,297.9792785644531,297.3434143066406,284.9123840332031,1.0,0.5381873846054077,0.9463670253753662,0.9463670253753662,1.0,1.0,-2.88120698928833,1.324065327644348,1.5571417808532717,0.6745407581329346,0.9278397560119628,0.9278397560119628,0.0,125.5648422241211,172.0,60622.6953125,0.0,1976.7572021484373,1.0,279.45574951171875,283.2613830566406,297.25225830078125,301.1841735839844,293.1499938964844,293.1499938964844,279.1499938964844,36565.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873782157897949,1.0,0.0,0.0,3.806652784347534,3.806678295135498,9.66896095633274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.7978515625,0.0,1718.95263671875,1895.4371337890625,0.0,3285.6806640625,0.940525770187378,1.0,0.0,3.0,1.0,0.0
17834340,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.931107461452484,0.4899864196777344,0.4419796168804168,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8578691482543945,0.3875635266304016,0.3688404858112335,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8573331236839294,0.3862931132316589,0.2719053328037262,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8212156295776367,0.3366150557994842,0.3212822377681732,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7164450287818909,0.2198276221752166,1.0031733512878418,284.88287353515625,284.95001220703125,298.75,294.2104187011719,297.9779663085937,297.31915283203125,284.8857116699219,1.0,0.5514297485351562,0.9460572600364684,0.9460572600364684,1.0,1.0,-2.8901636600494385,1.3284320831298828,1.5617316961288452,0.6767628192901611,0.8457138538360596,0.8457138538360596,0.0,144.8649139404297,190.0,60880.796875,0.0,2086.029052734375,1.0,279.15753173828125,283.2157897949219,297.2334289550781,301.1999206542969,293.1499938964844,293.1499938964844,279.45001220703125,40706.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946959376335144,1.0,0.0,0.0,3.5831849575042725,3.583209276199341,8.567059239794617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.0595703125,0.0,1494.667724609375,1895.4371337890625,0.0,3354.0947265625,0.8947749733924866,1.0,0.0,3.0,1.0,0.0
17834400,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.931107461452484,0.4899864196777344,0.4419796168804168,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8578691482543945,0.3875635266304016,0.3688404858112335,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8573331236839294,0.3862931132316589,0.2719053328037262,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8212156295776367,0.3366150557994842,0.3212822377681732,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7164450287818909,0.2198276221752166,1.0031733512878418,284.88287353515625,284.95001220703125,298.75,294.2104187011719,297.9779663085937,297.31915283203125,284.8857116699219,1.0,0.5514297485351562,0.9460572600364684,0.9460572600364684,1.0,1.0,-2.8901636600494385,1.3284320831298828,1.5617316961288452,0.6767628192901611,0.8457138538360596,0.8457138538360596,0.0,144.8649139404297,190.0,60880.796875,0.0,2086.029052734375,1.0,279.15753173828125,283.2157897949219,297.2334289550781,301.1999206542969,293.1499938964844,293.1499938964844,279.45001220703125,40706.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946959376335144,1.0,0.0,0.0,3.5831849575042725,3.583209276199341,8.567059239794617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.0595703125,0.0,1494.667724609375,1895.4371337890625,0.0,3354.0947265625,0.8947749733924866,1.0,0.0,3.0,1.0,0.0
17834460,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9023917317390442,0.4924057424068451,0.4443531036376953,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8363528847694397,0.3906681835651397,0.3722315430641174,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8345866203308105,0.3875192701816559,0.2730754315853119,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7992309331893921,0.338150292634964,0.3232191503047943,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6958677172660828,0.2202208191156387,1.0074974298477173,285.0096130371094,284.95001220703125,298.7719421386719,294.2138061523437,297.9881286621094,297.3188171386719,285.00927734375,1.0,0.5645771026611328,0.9457197189331056,0.9457197189331056,1.0,1.0,-2.906015396118164,1.3361401557922363,1.5698753595352173,0.68085116147995,0.9513121247291564,0.9513121247291564,0.0,162.94615173339844,178.0,60490.30078125,0.0,2202.32470703125,1.0,279.4419250488281,283.3484191894531,297.190185546875,301.0457458496094,293.1499938964844,293.1499938964844,279.1499938964844,33511.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858582377433777,1.0,0.0,0.0,3.701403617858887,3.701427698135376,9.14168367671664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.5439453125,0.0,1572.2322998046875,1895.4371337890625,0.0,3271.453857421875,0.9151989221572876,1.0,0.0,3.0,1.0,0.0
17834520,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9023917317390442,0.4924057424068451,0.4443531036376953,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8363528847694397,0.3906681835651397,0.3722315430641174,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8345866203308105,0.3875192701816559,0.2730754315853119,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7992309331893921,0.338150292634964,0.3232191503047943,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6958677172660828,0.2202208191156387,1.0074974298477173,285.0096130371094,284.95001220703125,298.7719421386719,294.2138061523437,297.9881286621094,297.3188171386719,285.00927734375,1.0,0.5645771026611328,0.9457197189331056,0.9457197189331056,1.0,1.0,-2.906015396118164,1.3361401557922363,1.5698753595352173,0.68085116147995,0.9513121247291564,0.9513121247291564,0.0,162.94615173339844,178.0,60490.30078125,0.0,2202.32470703125,1.0,279.4419250488281,283.3484191894531,297.190185546875,301.0457458496094,293.1499938964844,293.1499938964844,279.1499938964844,33511.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858582377433777,1.0,0.0,0.0,3.701403617858887,3.701427698135376,9.14168367671664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.5439453125,0.0,1572.2322998046875,1895.4371337890625,0.0,3271.453857421875,0.9151989221572876,1.0,0.0,3.0,1.0,0.0
17834580,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8957012891769409,0.4935710430145263,0.4459061324596405,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8316789865493774,0.3930787444114685,0.3749134540557861,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8286672234535217,0.3879328966140747,0.2736961543560028,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7934352159500122,0.3390839099884033,0.3244943618774414,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6900922060012817,0.2202538400888443,1.00924813747406,284.9090576171875,284.95001220703125,298.7929992675781,294.2189025878906,297.9922790527344,297.3083190917969,284.9112548828125,1.0,0.568604052066803,0.9453821778297424,0.9453821778297424,1.0,1.0,-2.915503025054932,1.340705156326294,1.5747979879379272,0.6834641695022583,0.8638749718666077,0.8638749718666077,0.0,168.8737335205078,166.0,61232.3203125,0.0,2248.169921875,1.0,279.15728759765625,283.2300720214844,297.2391967773437,301.2135009765625,293.1499938964844,293.1499938964844,279.45001220703125,38610.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937099575996399,1.0,0.0,0.0,3.5919251441955566,3.591948986053467,8.608903954154812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.859375,0.0,1488.7320556640625,1895.4371337890625,0.0,3344.885009765625,0.8947519063949585,1.0,0.0,3.0,1.0,0.0
17834640,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8957012891769409,0.4935710430145263,0.4459061324596405,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8316789865493774,0.3930787444114685,0.3749134540557861,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8286672234535217,0.3879328966140747,0.2736961543560028,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7934352159500122,0.3390839099884033,0.3244943618774414,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6900922060012817,0.2202538400888443,1.00924813747406,284.9090576171875,284.95001220703125,298.7929992675781,294.2189025878906,297.9922790527344,297.3083190917969,284.9112548828125,1.0,0.568604052066803,0.9453821778297424,0.9453821778297424,1.0,1.0,-2.915503025054932,1.340705156326294,1.5747979879379272,0.6834641695022583,0.8638749718666077,0.8638749718666077,0.0,168.8737335205078,166.0,61232.3203125,0.0,2248.169921875,1.0,279.15728759765625,283.2300720214844,297.2391967773437,301.2135009765625,293.1499938964844,293.1499938964844,279.45001220703125,38610.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937099575996399,1.0,0.0,0.0,3.5919251441955566,3.591948986053467,8.608903954154812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.859375,0.0,1488.7320556640625,1895.4371337890625,0.0,3344.885009765625,0.8947519063949585,1.0,0.0,3.0,1.0,0.0
17834700,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8967754244804382,0.4947200715541839,0.4465992450714111,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8330075144767761,0.3945680856704712,0.3761122226715088,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.829353928565979,0.388466477394104,0.27389657497406,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7943718433380127,0.33979132771492,0.324982076883316,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.6906136274337769,0.2204322665929794,1.0094345808029177,285.0299377441406,284.95001220703125,298.80322265625,294.2220764160156,297.99688720703125,297.30792236328125,285.0329895019531,1.0,0.5687087178230286,0.9452134370803832,0.9452134370803832,1.0,1.0,-2.9188239574432373,1.3423221111297607,1.5765018463134766,0.6842761039733887,0.9503923654556274,0.9503923654556274,0.0,168.56024169921875,166.0,60571.68359375,0.0,2252.40185546875,1.0,279.4009094238281,283.36279296875,297.1918029785156,301.0134582519531,293.1499938964844,293.1499938964844,279.45001220703125,33831.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879228830337524,1.0,0.0,0.0,3.648167371749878,3.648190975189209,8.880609811967588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.783203125,0.0,1514.915283203125,1895.4371337890625,0.0,3290.777099609375,0.9051830172538756,1.0,0.0,3.0,1.0,0.0
17834760,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9005666375160217,0.4960209131240845,0.4476771652698517,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8365597128868103,0.3961990773677826,0.3775303363800049,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8322758674621582,0.3891641199588775,0.2742931544780731,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7976345419883728,0.3406336009502411,0.3256578743457794,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.6932291984558105,0.2207285165786743,1.0101892948150637,285.01776123046875,284.95001220703125,298.8132629394531,294.2256164550781,298.00244140625,297.3096008300781,285.01593017578125,1.0,0.568058967590332,0.9450599551200868,0.9450599551200868,1.0,1.0,-2.9240190982818604,1.3448476791381836,1.5791712999343872,0.6856001019477844,0.9680367708206176,0.9680367708206176,0.0,166.55262756347656,154.0,60833.32421875,0.0,2251.467041015625,1.0,279.4426574707031,283.3463134765625,297.2064819335937,301.0836486816406,293.1499938964844,293.1499938964844,279.1499938964844,32889.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886318564414978,1.0,0.0,0.0,3.726877212524414,3.7269012928009033,9.267944847124454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.8798828125,0.0,1596.62890625,1895.4371337890625,0.0,3275.7626953125,0.9202480912208556,1.0,0.0,3.0,1.0,0.0
17834820,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.908943235874176,0.4968806505203247,0.4486449360847473,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8443109393119812,0.3982450664043426,0.3794783353805542,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.838854968547821,0.3895231783390045,0.2745908796787262,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8048915863037109,0.3414436876773834,0.3264188766479492,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.6992359757423401,0.2208430767059326,1.0103651285171509,284.8894958496094,284.95001220703125,298.8296813964844,294.2324523925781,298.0055236816406,297.3012084960937,284.8935241699219,1.0,0.5655181407928467,0.9448021650314332,0.9448021650314332,1.0,1.0,-2.929016590118408,1.3472532033920288,1.5817633867263794,0.6869428157806396,0.8670533895492554,0.8670533895492554,0.0,161.54026794433594,154.0,61583.546875,0.0,2235.16064453125,1.0,279.16278076171875,283.20684814453125,297.26220703125,301.27197265625,293.1499938964844,293.1499938964844,279.1499938964844,38957.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945457339286804,1.0,0.0,0.0,3.635737419128418,3.6357617378234863,8.82019719483651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.142578125,0.0,1539.4024658203125,1895.4371337890625,0.0,3352.691650390625,0.9041259288787842,1.0,0.0,3.0,1.0,0.0
17834880,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9108201861381532,0.4970704615116119,0.4487171471118927,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8459829688072205,0.398638367652893,0.3797768056392669,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8402829170227051,0.38959401845932,0.2745849788188934,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8064479827880859,0.3415974974632263,0.3264974951744079,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7005345821380615,0.2208611667156219,1.0101736783981323,284.9019775390625,284.95001220703125,298.8327331542969,294.2338562011719,298.0061950683594,297.2997741699219,284.9043273925781,1.0,0.5648549199104309,0.9447530508041382,0.9447530508041382,1.0,1.0,-2.929319143295288,1.347400426864624,1.581918716430664,0.6870055794715881,0.8696144223213196,0.8696144223213196,0.0,160.41314697265625,142.0,61570.97265625,0.0,2230.05712890625,1.0,279.1570739746094,283.21630859375,297.2563171386719,301.2532043457031,293.1499938964844,293.1499938964844,279.45001220703125,38560.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946499228477478,1.0,0.0,0.0,3.6233651638031006,3.62338924407959,8.760270020502503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.9111328125,0.0,1522.7552490234375,1895.4371337890625,0.0,3353.664794921875,0.9015652537345886,1.0,0.0,3.0,1.0,0.0
