time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17834940,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.928352952003479,0.4994565844535827,0.4501605033874511,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8605803847312927,0.4018310010433197,0.3821854293346405,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8532707095146179,0.3908831477165222,0.2750175595283508,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.819430947303772,0.3432084321975708,0.3274459838867187,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7120187282562256,0.221439242362976,1.0103228092193604,285.0155029296875,284.95001220703125,298.8515319824219,294.2435302734375,298.01617431640625,297.3019714355469,285.013671875,1.0,0.5601440072059631,0.9444460868835448,0.9444460868835448,1.0,1.0,-2.9357810020446777,1.350560188293457,1.5852208137512207,0.6885291934013367,0.9742864370346068,0.9742864370346068,0.0,151.40821838378906,130.0,61118.06640625,0.0,2196.245361328125,1.0,279.4430847167969,283.33819580078125,297.2240295410156,301.1195983886719,293.1499938964844,293.1499938964844,279.1499938964844,33004.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871321082115173,1.0,0.0,0.0,3.752444982528688,3.752469301223755,9.395544111612252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.3740234375,0.0,1627.1143798828125,1895.4371337890625,0.0,3283.377197265625,0.9259966611862184,1.0,0.0,3.0,1.0,0.0
17835000,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.928352952003479,0.4994565844535827,0.4501605033874511,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8605803847312927,0.4018310010433197,0.3821854293346405,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8532707095146179,0.3908831477165222,0.2750175595283508,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.819430947303772,0.3432084321975708,0.3274459838867187,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7120187282562256,0.221439242362976,1.0103228092193604,285.0155029296875,284.95001220703125,298.8515319824219,294.2435302734375,298.01617431640625,297.3019714355469,285.013671875,1.0,0.5601440072059631,0.9444460868835448,0.9444460868835448,1.0,1.0,-2.9357810020446777,1.350560188293457,1.5852208137512207,0.6885291934013367,0.9742864370346068,0.9742864370346068,0.0,151.40821838378906,130.0,61118.06640625,0.0,2196.245361328125,1.0,279.4430847167969,283.33819580078125,297.2240295410156,301.1195983886719,293.1499938964844,293.1499938964844,279.1499938964844,33004.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871321082115173,1.0,0.0,0.0,3.752444982528688,3.752469301223755,9.395544111612252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.3740234375,0.0,1627.1143798828125,1895.4371337890625,0.0,3283.377197265625,0.9259966611862184,1.0,0.0,3.0,1.0,0.0
17835060,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9492062330245972,0.5004234910011292,0.4509992301464081,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8786149024963379,0.4043320119380951,0.3843491673469543,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8694978952407837,0.3913711607456207,0.2752446830272674,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8344993591308594,0.3442288935184479,0.3281962871551513,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.724870502948761,0.2216622531414032,1.0100369453430176,284.89898681640625,284.95001220703125,298.86968994140625,294.2545166015625,298.0197448730469,297.29302978515625,284.90142822265625,1.0,0.5545637607574463,0.9441468119621276,0.9441468119621276,1.0,1.0,-2.9402289390563965,1.3527114391326904,1.5875176191329956,0.6896527409553528,0.8736435174942017,0.8736435174942017,0.0,141.4669647216797,118.0,61865.5625,0.0,2154.102294921875,1.0,279.1568908691406,283.2079467773437,297.2761535644531,301.29107666015625,293.1499938964844,293.1499938964844,279.45001220703125,38625.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952780961990356,1.0,0.0,0.0,3.647828578948975,3.647852897644043,8.878960215952247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.142578125,0.0,1550.38525390625,1895.4371337890625,0.0,3359.53076171875,0.9070271849632264,1.0,0.0,3.0,1.0,0.0
17835120,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9492062330245972,0.5004234910011292,0.4509992301464081,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8786149024963379,0.4043320119380951,0.3843491673469543,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8694978952407837,0.3913711607456207,0.2752446830272674,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8344993591308594,0.3442288935184479,0.3281962871551513,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.724870502948761,0.2216622531414032,1.0100369453430176,284.89898681640625,284.95001220703125,298.86968994140625,294.2545166015625,298.0197448730469,297.29302978515625,284.90142822265625,1.0,0.5545637607574463,0.9441468119621276,0.9441468119621276,1.0,1.0,-2.9402289390563965,1.3527114391326904,1.5875176191329956,0.6896527409553528,0.8736435174942017,0.8736435174942017,0.0,141.4669647216797,118.0,61865.5625,0.0,2154.102294921875,1.0,279.1568908691406,283.2079467773437,297.2761535644531,301.29107666015625,293.1499938964844,293.1499938964844,279.45001220703125,38625.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952780961990356,1.0,0.0,0.0,3.647828578948975,3.647852897644043,8.878960215952247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.142578125,0.0,1550.38525390625,1895.4371337890625,0.0,3359.53076171875,0.9070271849632264,1.0,0.0,3.0,1.0,0.0
17835180,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9739165902137756,0.5027320981025696,0.4522866606712341,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9024208188056946,0.4075865745544433,0.3867291212081909,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8914567232131958,0.3927152454853058,0.2756518423557281,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8545606136322021,0.3458914756774902,0.3291082680225372,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7411914467811584,0.2223130613565445,1.010125756263733,285.0165405273437,284.95001220703125,298.8872375488281,294.2667236328125,298.0295104980469,297.2958374023437,285.0147705078125,1.0,0.548482358455658,0.9438474774360656,0.9438474774360656,1.0,1.0,-2.946321487426758,1.3557032346725464,1.590618371963501,0.691026508808136,0.9805431365966796,0.9805431365966796,0.0,130.31455993652344,106.0,61394.37109375,0.0,2108.560546875,1.0,279.4432373046875,283.3341979980469,297.24658203125,301.15899658203125,293.1499938964844,293.1499938964844,279.1499938964844,33070.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876261115074158,1.0,0.0,0.0,3.77335262298584,3.7733774185180655,9.500535611550732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.033203125,0.0,1652.1241455078125,1895.4371337890625,0.0,3288.00048828125,0.9307757019996644,1.0,0.0,3.0,1.0,0.0
17835240,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9739165902137756,0.5027320981025696,0.4522866606712341,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9024208188056946,0.4075865745544433,0.3867291212081909,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8914567232131958,0.3927152454853058,0.2756518423557281,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8545606136322021,0.3458914756774902,0.3291082680225372,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7411914467811584,0.2223130613565445,1.010125756263733,285.0165405273437,284.95001220703125,298.8872375488281,294.2667236328125,298.0295104980469,297.2958374023437,285.0147705078125,1.0,0.548482358455658,0.9438474774360656,0.9438474774360656,1.0,1.0,-2.946321487426758,1.3557032346725464,1.590618371963501,0.691026508808136,0.9805431365966796,0.9805431365966796,0.0,130.31455993652344,106.0,61394.37109375,0.0,2108.560546875,1.0,279.4432373046875,283.3341979980469,297.24658203125,301.15899658203125,293.1499938964844,293.1499938964844,279.1499938964844,33070.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876261115074158,1.0,0.0,0.0,3.77335262298584,3.7733774185180655,9.500535611550732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.033203125,0.0,1652.1241455078125,1895.4371337890625,0.0,3288.00048828125,0.9307757019996644,1.0,0.0,3.0,1.0,0.0
17835300,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9863682985305786,0.5032766461372375,0.4529120028018951,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9173159003257751,0.4089349806308746,0.3879641890525818,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.904538631439209,0.3930717408657074,0.2758963704109192,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8667629361152649,0.346493512392044,0.3296140134334564,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7510629296302795,0.2225091904401779,1.0104249715805054,284.87646484375,284.95001220703125,298.89581298828125,294.27325439453125,298.03179931640625,297.29278564453125,284.871826171875,1.0,0.545383870601654,0.9436978101730348,0.9436978101730348,1.0,1.0,-2.949824810028076,1.3574018478393557,1.5924229621887207,0.6919200420379639,0.8873275518417358,0.8873275518417358,0.0,124.59455108642578,106.0,62404.33984375,0.0,2085.763427734375,1.0,279.19488525390625,283.1752624511719,297.3065795898437,301.3931884765625,293.1499938964844,293.1499938964844,279.1499938964844,36868.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938744068145752,1.0,0.0,0.0,3.7545762062072754,3.75460147857666,9.40622044254269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.4423828125,0.0,1659.3426513671875,1895.4371337890625,0.0,3346.421142578125,0.9272672533988952,1.0,0.0,3.0,1.0,0.0
17835360,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.997237741947174,0.5035831928253174,0.4529936909675598,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9332372546195984,0.4101180136203766,0.3888851702213287,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9187191128730774,0.3932349681854248,0.2758732736110687,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8793160915374756,0.3469403684139251,0.3298468589782715,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.761257529258728,0.2225866317749023,1.0098766088485718,284.8973999023437,284.95001220703125,298.9042358398437,294.28009033203125,298.0328063964844,297.2873229980469,284.8999938964844,1.0,0.5420992374420166,0.9435474872589112,0.9435474872589112,1.0,1.0,-2.9506185054779053,1.3577888011932373,1.592829704284668,0.6920729279518127,0.8782225847244263,0.8782225847244263,0.0,119.17296600341795,94.0,62174.046875,0.0,2059.83251953125,1.0,279.15692138671875,283.201416015625,297.3014221191406,301.3353576660156,293.1499938964844,293.1499938964844,279.45001220703125,38615.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956899046897888,1.0,0.0,0.0,3.6717164516448975,3.671741247177124,8.99562962786149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.6572265625,0.0,1577.1483154296875,1895.4371337890625,0.0,3363.375732421875,0.9122835397720336,1.0,0.0,3.0,1.0,0.0
17835420,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9990000128746032,0.5093866586685181,0.411007672548294,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9725251793861388,0.4133129715919494,0.3911845982074737,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9578883051872252,0.3944521844387054,0.2761975824832916,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9141720533370972,0.3484851717948913,0.3306485116481781,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7897257804870605,0.2231601029634475,1.0095603466033936,284.9872436523437,284.95001220703125,298.9207458496094,294.2944641113281,298.0502014160156,297.3060302734375,284.986083984375,1.0,0.5348483920097351,0.9432469010353088,0.9432469010353088,1.0,1.0,-2.953972101211548,1.3625317811965942,1.5914403200149536,0.6788477897644043,0.9602373838424684,0.9602373838424684,0.0,106.25480651855467,114.0,61219.27734375,0.0,1966.5372314453125,1.0,279.4429016113281,283.3125305175781,297.2709045410156,301.1796264648437,293.1499938964844,293.1499938964844,279.1499938964844,33962.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875397443771362,1.0,0.0,0.0,3.77541184425354,3.775436639785767,9.510906693321886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.2333984375,0.0,1661.4501953125,1895.4371337890625,0.0,3287.19189453125,0.931544542312622,1.0,0.0,3.0,1.0,0.0
17835480,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9990000128746032,0.5093866586685181,0.411007672548294,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9725251793861388,0.4133129715919494,0.3911845982074737,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9578883051872252,0.3944521844387054,0.2761975824832916,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9141720533370972,0.3484851717948913,0.3306485116481781,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7897257804870605,0.2231601029634475,1.0095603466033936,284.9872436523437,284.95001220703125,298.9207458496094,294.2944641113281,298.0502014160156,297.3060302734375,284.986083984375,1.0,0.5348483920097351,0.9432469010353088,0.9432469010353088,1.0,1.0,-2.953972101211548,1.3625317811965942,1.5914403200149536,0.6788477897644043,0.9602373838424684,0.9602373838424684,0.0,106.25480651855467,114.0,61219.27734375,0.0,1966.5372314453125,1.0,279.4429016113281,283.3125305175781,297.2709045410156,301.1796264648437,293.1499938964844,293.1499938964844,279.1499938964844,33962.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875397443771362,1.0,0.0,0.0,3.77541184425354,3.775436639785767,9.510906693321886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.2333984375,0.0,1661.4501953125,1895.4371337890625,0.0,3287.19189453125,0.931544542312622,1.0,0.0,3.0,1.0,0.0
17835540,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,0.514361560344696,0.4359237849712372,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9556005597114564,0.4157726764678955,0.3939634263515472,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9380545616149902,0.3949244618415832,0.2768690586090088,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8965152502059937,0.3494904935359955,0.332009345293045,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7748063206672668,0.2234510779380798,1.0125683546066284,284.900634765625,284.95001220703125,298.93682861328125,294.3097839355469,298.06353759765625,297.3168334960937,284.9053955078125,1.0,0.5353776812553406,0.9429462552070618,0.9429462552070618,1.0,1.0,-2.9275755882263184,1.345322608947754,1.5822529792785645,0.6913833618164062,0.8725457191467285,0.8725457191467285,0.0,112.680908203125,132.0,61863.70703125,0.0,1999.3336181640625,1.0,279.1575927734375,283.2070617675781,297.32293701171875,301.3355407714844,293.1499938964844,293.1499938964844,279.45001220703125,38893.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936955332756042,1.0,0.0,0.0,3.6504952907562256,3.650519847869873,8.891947231859376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.8681640625,0.0,1555.3726806640625,1895.4371337890625,0.0,3344.75,0.907931387424469,1.0,0.0,3.0,1.0,0.0
17835600,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,0.514361560344696,0.4359237849712372,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9556005597114564,0.4157726764678955,0.3939634263515472,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9380545616149902,0.3949244618415832,0.2768690586090088,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8965152502059937,0.3494904935359955,0.332009345293045,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7748063206672668,0.2234510779380798,1.0125683546066284,284.900634765625,284.95001220703125,298.93682861328125,294.3097839355469,298.06353759765625,297.3168334960937,284.9053955078125,1.0,0.5353776812553406,0.9429462552070618,0.9429462552070618,1.0,1.0,-2.9275755882263184,1.345322608947754,1.5822529792785645,0.6913833618164062,0.8725457191467285,0.8725457191467285,0.0,112.680908203125,132.0,61863.70703125,0.0,1999.3336181640625,1.0,279.1575927734375,283.2070617675781,297.32293701171875,301.3355407714844,293.1499938964844,293.1499938964844,279.45001220703125,38893.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936955332756042,1.0,0.0,0.0,3.6504952907562256,3.650519847869873,8.891947231859376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.8681640625,0.0,1555.3726806640625,1895.4371337890625,0.0,3344.75,0.907931387424469,1.0,0.0,3.0,1.0,0.0
17835660,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9990000128746032,0.5167416930198669,0.4462274014949798,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.950103521347046,0.4190628230571747,0.3969248235225677,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9306968450546264,0.39629927277565,0.2777081727981567,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8907170295715332,0.351172000169754,0.3334952890872955,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7695078253746033,0.2241630554199218,1.015626311302185,285.0357971191406,284.95001220703125,298.9525451660156,294.3259582519531,298.0721740722656,297.3185119628906,285.0350036621094,1.0,0.5434935092926025,0.9426751732826232,0.9426751732826232,1.0,1.0,-2.965617418289185,1.3652180433273315,1.6003994941711426,0.6951110363006592,0.9972218871116638,0.9972218871116638,0.0,116.4645538330078,150.0,61804.52734375,0.0,2071.644287109375,1.0,279.443359375,283.34423828125,297.30548095703125,301.2321472167969,293.1499938964844,293.1499938964844,279.1499938964844,32691.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859454989433289,1.0,0.0,0.0,3.788067817687988,3.788092613220215,9.57477936935902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.8828125,0.0,1666.5811767578125,1895.4371337890625,0.0,3272.270751953125,0.9339296221733092,1.0,0.0,3.0,1.0,0.0
17835720,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9990000128746032,0.5167416930198669,0.4462274014949798,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.950103521347046,0.4190628230571747,0.3969248235225677,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9306968450546264,0.39629927277565,0.2777081727981567,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8907170295715332,0.351172000169754,0.3334952890872955,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7695078253746033,0.2241630554199218,1.015626311302185,285.0357971191406,284.95001220703125,298.9525451660156,294.3259582519531,298.0721740722656,297.3185119628906,285.0350036621094,1.0,0.5434935092926025,0.9426751732826232,0.9426751732826232,1.0,1.0,-2.965617418289185,1.3652180433273315,1.6003994941711426,0.6951110363006592,0.9972218871116638,0.9972218871116638,0.0,116.4645538330078,150.0,61804.52734375,0.0,2071.644287109375,1.0,279.443359375,283.34423828125,297.30548095703125,301.2321472167969,293.1499938964844,293.1499938964844,279.1499938964844,32691.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859454989433289,1.0,0.0,0.0,3.788067817687988,3.788092613220215,9.57477936935902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.8828125,0.0,1666.5811767578125,1895.4371337890625,0.0,3272.270751953125,0.9339296221733092,1.0,0.0,3.0,1.0,0.0
17835780,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9888750314712524,0.5132576823234558,0.4629857242107391,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9235878586769104,0.4215138256549835,0.399923175573349,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9035412073135376,0.3967402279376983,0.2785530388355255,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.867822527885437,0.3521316051483154,0.3350637853145599,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7501053810119629,0.2243381887674331,1.0193212032318115,284.91314697265625,284.95001220703125,298.9678955078125,294.34283447265625,298.0622253417969,297.28619384765625,284.9140930175781,1.0,0.554693877696991,0.9424041509628296,0.9424041509628296,1.0,1.0,-2.995402336120605,1.379616379737854,1.615785837173462,0.7032195329666138,0.9081711769104004,0.9081711769104004,0.0,128.08285522460938,168.0,63314.4453125,0.0,2183.116943359375,1.0,279.1562194824219,283.19580078125,297.3746032714844,301.4707336425781,293.1499938964844,293.1499938964844,278.8500061035156,37220.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960472941398621,1.0,0.0,0.0,3.745705127716065,3.745730400085449,9.361824027109832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.5263671875,0.0,1651.6455078125,1895.4371337890625,0.0,3366.712158203125,0.92757910490036,1.0,0.0,3.0,1.0,0.0
17835840,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9888750314712524,0.5132576823234558,0.4629857242107391,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9235878586769104,0.4215138256549835,0.399923175573349,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9035412073135376,0.3967402279376983,0.2785530388355255,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.867822527885437,0.3521316051483154,0.3350637853145599,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7501053810119629,0.2243381887674331,1.0193212032318115,284.91314697265625,284.95001220703125,298.9678955078125,294.34283447265625,298.0622253417969,297.28619384765625,284.9140930175781,1.0,0.554693877696991,0.9424041509628296,0.9424041509628296,1.0,1.0,-2.995402336120605,1.379616379737854,1.615785837173462,0.7032195329666138,0.9081711769104004,0.9081711769104004,0.0,128.08285522460938,168.0,63314.4453125,0.0,2183.116943359375,1.0,279.1562194824219,283.19580078125,297.3746032714844,301.4707336425781,293.1499938964844,293.1499938964844,278.8500061035156,37220.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960472941398621,1.0,0.0,0.0,3.745705127716065,3.745730400085449,9.361824027109832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.5263671875,0.0,1651.6455078125,1895.4371337890625,0.0,3366.712158203125,0.92757910490036,1.0,0.0,3.0,1.0,0.0
17835900,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9719845056533812,0.5118584632873535,0.4617362916469574,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.9055542945861816,0.4224963784217834,0.4012532234191894,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.8867400884628296,0.3966962695121765,0.278827965259552,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.852588951587677,0.3523796200752258,0.3356970846652984,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.7373626232147217,0.2242098003625869,1.020592451095581,284.82391357421875,284.95001220703125,298.9754943847656,294.3515319824219,298.058837890625,297.27325439453125,284.82696533203125,1.0,0.5603141784667969,0.9422686696052552,0.9422686696052552,1.0,1.0,-2.9994616508483887,1.3816087245941162,1.6178529262542725,0.704153299331665,0.8212059736251831,0.8212059736251831,0.0,136.41358947753906,168.0,63849.19921875,0.0,2231.885986328125,1.0,278.8984375,283.0945129394531,297.3992614746094,301.6157531738281,293.1499938964844,293.1499938964844,278.8500061035156,41973.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017632007598876,1.0,0.0,0.0,3.632007122039795,3.6320321559906006,8.802107913652435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.615234375,0.0,1557.71728515625,1895.4371337890625,0.0,3420.0146484375,0.9031434059143066,1.0,0.0,3.0,1.0,0.0
17835960,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.954387068748474,0.5113438963890076,0.4611449539661407,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8903419375419617,0.4235737919807434,0.4025090038776397,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8713599443435669,0.3967684209346771,0.2790463864803314,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8389337658882141,0.3527014255523681,0.3362600207328796,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7257609367370605,0.224102184176445,1.0215290784835815,284.8958435058594,284.95001220703125,298.9830017089844,294.3603820800781,298.0582275390625,297.2655029296875,284.8977355957031,1.0,0.5659423470497131,0.9420878887176514,0.9420878887176514,1.0,1.0,-3.002322196960449,1.3830093145370483,1.6193128824234009,0.7047964930534363,0.8404160737991333,0.8404160737991333,0.0,145.08102416992188,186.0,63628.0390625,0.0,2281.34716796875,1.0,278.858154296875,283.1596069335937,297.3763122558594,301.5121765136719,293.1499938964844,293.1499938964844,279.1499938964844,40213.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901846170425415,1.0,0.0,0.0,3.5342442989349365,3.534267902374268,8.33463161598047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.52734375,0.0,1438.681640625,1895.4371337890625,0.0,3420.78759765625,0.8836826086044312,1.0,0.0,3.0,1.0,0.0
17836020,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.926602065563202,0.5123257637023926,0.4621197581291199,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8686643242835999,0.426325112581253,0.405487984418869,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8496866822242737,0.3977929949760437,0.2800241112709045,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8195029497146606,0.3539777398109436,0.3378718197345733,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7079361081123352,0.2243643403053283,1.0249009132385254,285.0091247558594,284.95001220703125,298.9967041015625,294.3769836425781,298.0644836425781,297.2650146484375,285.00860595703125,1.0,0.5767444968223572,0.94175523519516,0.94175523519516,1.0,1.0,-3.014232635498047,1.3887850046157837,1.6254476308822632,0.7078683376312256,0.9367684721946716,0.9367684721946716,0.0,160.4962615966797,186.0,63277.94921875,0.0,2381.995849609375,1.0,279.1387939453125,283.2826232910156,297.349853515625,301.3744201660156,293.1499938964844,293.1499938964844,279.1499938964844,33426.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933278918266296,1.0,0.0,0.0,3.6497223377227774,3.649745941162109,8.888182492228225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.2470703125,0.0,1513.6063232421875,1895.4371337890625,0.0,3341.315185546875,0.9034240245819092,1.0,0.0,3.0,1.0,0.0
17836080,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9244149923324584,0.5124028921127319,0.4622573256492615,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8670185208320618,0.4265573024749756,0.4057696163654327,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.848053514957428,0.3978760540485382,0.2801291942596435,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8179867267608643,0.3540853261947632,0.3380336165428161,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7064456939697266,0.2243878990411758,1.025272250175476,285.007568359375,284.95001220703125,298.9978942871094,294.3784484863281,298.06500244140625,297.2649230957031,285.0071716308594,1.0,0.5777080059051514,0.9417262673377992,0.9417262673377992,1.0,1.0,-3.0155041217803955,1.3893972635269165,1.626106858253479,0.7082177400588989,0.9388386011123656,0.9388386011123656,0.0,161.843505859375,189.0,63322.484375,0.0,2391.25048828125,1.0,279.1415710449219,283.2810363769531,297.3549499511719,301.386474609375,293.1499938964844,293.1499938964844,278.8500061035156,33455.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932796716690063,1.0,0.0,0.0,3.656640291213989,3.65666389465332,8.921908261072531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.7080078125,0.0,1521.49853515625,1895.4371337890625,0.0,3340.86474609375,0.905064821243286,1.0,0.0,3.0,1.0,0.0
17836140,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9069830775260924,0.5121485590934753,0.4627700448036194,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8543285727500916,0.4287416636943817,0.4084662199020386,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.835026204586029,0.3981204926967621,0.2807918787002563,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8054065108299255,0.3548114895820617,0.339334636926651,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.6942335963249207,0.2242746651172638,1.0274081230163574,284.9164123535156,284.95001220703125,299.0126037597656,294.3969421386719,298.0668029785156,297.2555236816406,284.9179382324219,1.0,0.5852004885673523,0.9413647055625916,0.9413647055625916,1.0,1.0,-3.024301528930664,1.3935904502868652,1.6307110786437988,0.7107690572738647,0.859633207321167,0.859633207321167,0.0,173.28648376464844,192.0,64130.6015625,0.0,2466.42822265625,1.0,278.857666015625,283.17108154296875,297.4149169921875,301.5705261230469,293.1499938964844,293.1499938964844,279.1499938964844,38257.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005338549613953,1.0,0.0,0.0,3.552917003631592,3.552940607070923,8.422935025009792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.287109375,0.0,1444.258056640625,1895.4371337890625,0.0,3408.560302734375,0.8858771324157715,1.0,0.0,3.0,1.0,0.0
17836200,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9069830775260924,0.5121485590934753,0.4627700448036194,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8543285727500916,0.4287416636943817,0.4084662199020386,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.835026204586029,0.3981204926967621,0.2807918787002563,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8054065108299255,0.3548114895820617,0.339334636926651,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.6942335963249207,0.2242746651172638,1.0274081230163574,284.9164123535156,284.95001220703125,299.0126037597656,294.3969421386719,298.0668029785156,297.2555236816406,284.9179382324219,1.0,0.5852004885673523,0.9413647055625916,0.9413647055625916,1.0,1.0,-3.024301528930664,1.3935904502868652,1.6307110786437988,0.7107690572738647,0.859633207321167,0.859633207321167,0.0,173.28648376464844,192.0,64130.6015625,0.0,2466.42822265625,1.0,278.857666015625,283.17108154296875,297.4149169921875,301.5705261230469,293.1499938964844,293.1499938964844,279.1499938964844,38257.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005338549613953,1.0,0.0,0.0,3.552917003631592,3.552940607070923,8.422935025009792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.287109375,0.0,1444.258056640625,1895.4371337890625,0.0,3408.560302734375,0.8858771324157715,1.0,0.0,3.0,1.0,0.0
17836260,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8981279730796814,0.5131372809410095,0.4636059403419494,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8479344844818115,0.4315975606441498,0.4112354516983032,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8279320597648621,0.3991047143936157,0.2815229296684265,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7982268929481506,0.3560939133167267,0.3406527638435364,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.687301754951477,0.2245310246944427,1.029310941696167,285.0137023925781,284.95001220703125,299.0272216796875,294.4158020019531,298.0738220214844,297.2557983398437,285.0118408203125,1.0,0.5905758738517761,0.941032886505127,0.941032886505127,1.0,1.0,-3.033380508422852,1.3979597091674805,1.6354209184646606,0.7132256031036377,0.95687335729599,0.95687335729599,0.0,180.6787872314453,180.0,63852.88671875,0.0,2521.616943359375,1.0,279.1426086425781,283.2783203125,297.3984069824219,301.4645080566406,293.1499938964844,293.1499938964844,278.8500061035156,32845.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936398029327393,1.0,0.0,0.0,3.692248106002808,3.6922719478607178,9.096514759221465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.95703125,0.0,1556.806396484375,1895.4371337890625,0.0,3344.229736328125,0.9122747778892516,1.0,0.0,3.0,1.0,0.0
17836320,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8981279730796814,0.5131372809410095,0.4636059403419494,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8479344844818115,0.4315975606441498,0.4112354516983032,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8279320597648621,0.3991047143936157,0.2815229296684265,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7982268929481506,0.3560939133167267,0.3406527638435364,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.687301754951477,0.2245310246944427,1.029310941696167,285.0137023925781,284.95001220703125,299.0272216796875,294.4158020019531,298.0738220214844,297.2557983398437,285.0118408203125,1.0,0.5905758738517761,0.941032886505127,0.941032886505127,1.0,1.0,-3.033380508422852,1.3979597091674805,1.6354209184646606,0.7132256031036377,0.95687335729599,0.95687335729599,0.0,180.6787872314453,180.0,63852.88671875,0.0,2521.616943359375,1.0,279.1426086425781,283.2783203125,297.3984069824219,301.4645080566406,293.1499938964844,293.1499938964844,278.8500061035156,32845.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936398029327393,1.0,0.0,0.0,3.692248106002808,3.6922719478607178,9.096514759221465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.95703125,0.0,1556.806396484375,1895.4371337890625,0.0,3344.229736328125,0.9122747778892516,1.0,0.0,3.0,1.0,0.0
17836380,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8989766240119934,0.5126911401748657,0.4635326862335205,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8501439094543457,0.4336832165718078,0.413375586271286,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8289087414741516,0.3992477357387543,0.2817734777927398,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7996312379837036,0.35673388838768,0.3414093554019928,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6879767775535583,0.224398136138916,1.029154658317566,284.90753173828125,284.95001220703125,299.041748046875,294.43487548828125,298.0760192871094,297.24737548828125,284.9093017578125,1.0,0.5902608036994934,0.9407010674476624,0.9407010674476624,1.0,1.0,-3.036900520324707,1.3995814323425293,1.6373189687728882,0.714428186416626,0.8655411005020142,0.8655411005020142,0.0,180.1392059326172,168.0,64616.74609375,0.0,2525.444580078125,1.0,278.8573608398437,283.1571655273437,297.4555969238281,301.6455383300781,293.1499938964844,293.1499938964844,279.1499938964844,38321.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014987349510192,1.0,0.0,0.0,3.590604782104492,3.5906286239624023,8.602575576333038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.7861328125,0.0,1485.17626953125,1895.4371337890625,0.0,3417.55078125,0.8941608667373657,1.0,0.0,3.0,1.0,0.0
17836440,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8989766240119934,0.5126911401748657,0.4635326862335205,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8501439094543457,0.4336832165718078,0.413375586271286,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8289087414741516,0.3992477357387543,0.2817734777927398,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7996312379837036,0.35673388838768,0.3414093554019928,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6879767775535583,0.224398136138916,1.029154658317566,284.90753173828125,284.95001220703125,299.041748046875,294.43487548828125,298.0760192871094,297.24737548828125,284.9093017578125,1.0,0.5902608036994934,0.9407010674476624,0.9407010674476624,1.0,1.0,-3.036900520324707,1.3995814323425293,1.6373189687728882,0.714428186416626,0.8655411005020142,0.8655411005020142,0.0,180.1392059326172,168.0,64616.74609375,0.0,2525.444580078125,1.0,278.8573608398437,283.1571655273437,297.4555969238281,301.6455383300781,293.1499938964844,293.1499938964844,279.1499938964844,38321.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014987349510192,1.0,0.0,0.0,3.590604782104492,3.5906286239624023,8.602575576333038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.7861328125,0.0,1485.17626953125,1895.4371337890625,0.0,3417.55078125,0.8941608667373657,1.0,0.0,3.0,1.0,0.0
17836500,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9021120071411132,0.5130587220191956,0.4634337127208709,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8536531925201416,0.4350525736808777,0.4143635332584381,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8316332697868347,0.3996710181236267,0.2818334996700287,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8026991486549377,0.357317179441452,0.3416926264762878,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.6903900504112244,0.2245005816221237,1.0286200046539309,285.0245056152344,284.95001220703125,299.04901123046875,294.4444580078125,298.0793762207031,297.247314453125,285.0267944335937,1.0,0.588886559009552,0.9405351281166076,0.9405351281166076,1.0,1.0,-3.037734270095825,1.3999648094177246,1.6377694606781006,0.7146849036216736,0.9485607743263244,0.9485607743263244,0.0,177.7209014892578,168.0,63948.93359375,0.0,2514.4892578125,1.0,279.1008605957031,283.287353515625,297.4159240722656,301.4505310058594,293.1499938964844,293.1499938964844,279.1499938964844,33803.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959463834762573,1.0,0.0,0.0,3.6457698345184326,3.645793437957764,8.86894156337803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.6884765625,0.0,1512.052001953125,1895.4371337890625,0.0,3365.770263671875,0.904528021812439,1.0,0.0,3.0,1.0,0.0
17836560,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.907525360584259,0.5136188864707947,0.4637786746025085,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8590394854545593,0.4365614950656891,0.4156091809272766,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8361100554466248,0.4002533555030823,0.2821072340011596,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8075534105300903,0.358032077550888,0.3421902656555176,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.694421648979187,0.2247131317853927,1.028728723526001,285.00927734375,284.95001220703125,299.0563049316406,294.4540710449219,298.083740234375,297.2491149902344,285.00750732421875,1.0,0.5870941281318665,0.9403727054595948,0.9403727054595948,1.0,1.0,-3.0407028198242188,1.4013782739639282,1.63932466506958,0.7155354022979736,0.9616028666496276,0.9616028666496276,0.0,174.0913543701172,156.0,64204.33984375,0.0,2501.25537109375,1.0,279.1426696777344,283.2705383300781,297.4359130859375,301.5269470214844,293.1499938964844,293.1499938964844,278.8500061035156,33061.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944190740585327,1.0,0.0,0.0,3.719443082809448,3.7194674015045166,9.2310079935487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10162.9765625,0.0,1589.40234375,1895.4371337890625,0.0,3351.508544921875,0.9186533093452454,1.0,0.0,3.0,1.0,0.0
17836620,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9204315543174744,0.5131744742393494,0.463415652513504,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8713624477386475,0.4387236833572387,0.4175136685371399,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8463464975357056,0.4004823863506317,0.2821894586086273,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8180143237113953,0.358745664358139,0.3427071571350097,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7036300301551819,0.2246952056884765,1.0276193618774414,284.9039611816406,284.95001220703125,299.0708923339844,294.4732971191406,298.08709716796875,297.242919921875,284.9058837890625,1.0,0.582288920879364,0.9400479197502136,0.9400479197502136,1.0,1.0,-3.0419511795043945,1.401898980140686,1.6400521993637085,0.7161304354667664,0.8678457140922546,0.8678457140922546,0.0,165.79286193847656,144.0,64909.1640625,0.0,2460.532470703125,1.0,278.857177734375,283.15106201171875,297.491943359375,301.7015686035156,293.1499938964844,293.1499938964844,279.1499938964844,38508.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90180766582489,1.0,0.0,0.0,3.611573457717896,3.6115975379943848,8.703345315552724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.7861328125,0.0,1509.4073486328125,1895.4371337890625,0.0,3420.4287109375,0.8989629745483398,1.0,0.0,3.0,1.0,0.0
17836680,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9204315543174744,0.5131744742393494,0.463415652513504,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8713624477386475,0.4387236833572387,0.4175136685371399,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8463464975357056,0.4004823863506317,0.2821894586086273,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8180143237113953,0.358745664358139,0.3427071571350097,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7036300301551819,0.2246952056884765,1.0276193618774414,284.9039611816406,284.95001220703125,299.0708923339844,294.4732971191406,298.08709716796875,297.242919921875,284.9058837890625,1.0,0.582288920879364,0.9400479197502136,0.9400479197502136,1.0,1.0,-3.0419511795043945,1.401898980140686,1.6400521993637085,0.7161304354667664,0.8678457140922546,0.8678457140922546,0.0,165.79286193847656,144.0,64909.1640625,0.0,2460.532470703125,1.0,278.857177734375,283.15106201171875,297.491943359375,301.7015686035156,293.1499938964844,293.1499938964844,279.1499938964844,38508.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90180766582489,1.0,0.0,0.0,3.611573457717896,3.6115975379943848,8.703345315552724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.7861328125,0.0,1509.4073486328125,1895.4371337890625,0.0,3420.4287109375,0.8989629745483398,1.0,0.0,3.0,1.0,0.0
17836740,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9392954707145692,0.5141000151634216,0.4635044932365417,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8884809017181396,0.4416895508766174,0.4196617901325226,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8610588312149048,0.401576966047287,0.2824625670909881,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8319260478019714,0.3601232171058655,0.3433963656425476,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7160954475402832,0.2251243442296981,1.026921272277832,285.00909423828125,284.95001220703125,299.0855712890625,294.4924621582031,298.0956726074219,297.24615478515625,285.00732421875,1.0,0.5765843391418457,0.9397230744361876,0.9397230744361876,1.0,1.0,-3.044950485229492,1.403308391571045,1.6416420936584473,0.7170140147209167,0.965287446975708,0.965287446975708,0.0,155.50230407714844,132.0,64457.33984375,0.0,2412.687255859375,1.0,279.1429748535156,283.26788330078125,297.47296142578125,301.5808410644531,293.1499938964844,293.1499938964844,278.8500061035156,33164.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944379687309265,1.0,0.0,0.0,3.736762762069702,3.7367870807647705,9.3171769321998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.6064453125,0.0,1610.1322021484375,1895.4371337890625,0.0,3351.68505859375,0.9225415587425232,1.0,0.0,3.0,1.0,0.0
