time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836800,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9392954707145692,0.5141000151634216,0.4635044932365417,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8884809017181396,0.4416895508766174,0.4196617901325226,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8610588312149048,0.401576966047287,0.2824625670909881,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8319260478019714,0.3601232171058655,0.3433963656425476,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7160954475402832,0.2251243442296981,1.026921272277832,285.00909423828125,284.95001220703125,299.0855712890625,294.4924621582031,298.0956726074219,297.24615478515625,285.00732421875,1.0,0.5765843391418457,0.9397230744361876,0.9397230744361876,1.0,1.0,-3.044950485229492,1.403308391571045,1.6416420936584473,0.7170140147209167,0.965287446975708,0.965287446975708,0.0,155.50230407714844,132.0,64457.33984375,0.0,2412.687255859375,1.0,279.1429748535156,283.26788330078125,297.47296142578125,301.5808410644531,293.1499938964844,293.1499938964844,278.8500061035156,33164.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944379687309265,1.0,0.0,0.0,3.736762762069702,3.7367870807647705,9.3171769321998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.6064453125,0.0,1610.1322021484375,1895.4371337890625,0.0,3351.68505859375,0.9225415587425232,1.0,0.0,3.0,1.0,0.0
17836860,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9598466157913208,0.5136054158210754,0.4630218744277954,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9085013270378112,0.4438997805118561,0.4215307235717773,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8785723447799683,0.4018590152263641,0.2825216054916382,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8481435179710388,0.3608854413032532,0.3438763618469238,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7293944358825684,0.2251948565244674,1.0258102416992188,284.90301513671875,284.95001220703125,299.1004333496094,294.511474609375,298.0998229980469,297.2412414550781,284.9049987792969,1.0,0.5703423619270325,0.9394030570983888,0.9394030570983888,1.0,1.0,-3.045937776565552,1.4037107229232788,1.642227053642273,0.7175034284591675,0.8707021474838257,0.8707021474838257,0.0,144.85687255859375,120.0,65162.48828125,0.0,2359.195556640625,1.0,278.8570556640625,283.147705078125,297.5294189453125,301.7555847167969,293.1499938964844,293.1499938964844,279.1499938964844,38547.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901688814163208,1.0,0.0,0.0,3.628273010253906,3.628297328948975,8.784018064034171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.4814453125,0.0,1528.077392578125,1895.4371337890625,0.0,3419.321533203125,0.902691662311554,1.0,0.0,3.0,1.0,0.0
17836920,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9598466157913208,0.5136054158210754,0.4630218744277954,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9085013270378112,0.4438997805118561,0.4215307235717773,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8785723447799683,0.4018590152263641,0.2825216054916382,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8481435179710388,0.3608854413032532,0.3438763618469238,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7293944358825684,0.2251948565244674,1.0258102416992188,284.90301513671875,284.95001220703125,299.1004333496094,294.511474609375,298.0998229980469,297.2412414550781,284.9049987792969,1.0,0.5703423619270325,0.9394030570983888,0.9394030570983888,1.0,1.0,-3.045937776565552,1.4037107229232788,1.642227053642273,0.7175034284591675,0.8707021474838257,0.8707021474838257,0.0,144.85687255859375,120.0,65162.48828125,0.0,2359.195556640625,1.0,278.8570556640625,283.147705078125,297.5294189453125,301.7555847167969,293.1499938964844,293.1499938964844,279.1499938964844,38547.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901688814163208,1.0,0.0,0.0,3.628273010253906,3.628297328948975,8.784018064034171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.4814453125,0.0,1528.077392578125,1895.4371337890625,0.0,3419.321533203125,0.902691662311554,1.0,0.0,3.0,1.0,0.0
17836980,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9830797910690308,0.5144635438919067,0.4630031883716583,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9368140697479248,0.446902722120285,0.423662781715393,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9016730785369872,0.402989000082016,0.2827828228473663,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8698099255561829,0.3622957766056061,0.3445471525192261,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7464444637298584,0.2256897538900375,1.0251822471618652,285.0103454589844,284.95001220703125,299.115478515625,294.5302124023437,298.10888671875,297.2450561523437,285.0085754394531,1.0,0.563803493976593,0.9390830397605896,0.9390830397605896,1.0,1.0,-3.048836231231689,1.4050861597061155,1.6437500715255735,0.7182934284210205,0.969843864440918,0.969843864440918,0.0,133.2724609375,108.0,64693.8203125,0.0,2304.271240234375,1.0,279.1430969238281,283.2666931152344,297.510498046875,301.6339111328125,293.1499938964844,293.1499938964844,278.8500061035156,33193.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942869305610657,1.0,0.0,0.0,3.751666307449341,3.751690864562988,9.39164578994678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.69140625,0.0,1627.6663818359375,1895.4371337890625,0.0,3350.274658203125,0.9259340167045592,1.0,0.0,3.0,1.0,0.0
17837040,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9830797910690308,0.5144635438919067,0.4630031883716583,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9368140697479248,0.446902722120285,0.423662781715393,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9016730785369872,0.402989000082016,0.2827828228473663,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8698099255561829,0.3622957766056061,0.3445471525192261,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7464444637298584,0.2256897538900375,1.0251822471618652,285.0103454589844,284.95001220703125,299.115478515625,294.5302124023437,298.10888671875,297.2450561523437,285.0085754394531,1.0,0.563803493976593,0.9390830397605896,0.9390830397605896,1.0,1.0,-3.048836231231689,1.4050861597061155,1.6437500715255735,0.7182934284210205,0.969843864440918,0.969843864440918,0.0,133.2724609375,108.0,64693.8203125,0.0,2304.271240234375,1.0,279.1430969238281,283.2666931152344,297.510498046875,301.6339111328125,293.1499938964844,293.1499938964844,278.8500061035156,33193.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942869305610657,1.0,0.0,0.0,3.751666307449341,3.751690864562988,9.39164578994678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.69140625,0.0,1627.6663818359375,1895.4371337890625,0.0,3350.274658203125,0.9259340167045592,1.0,0.0,3.0,1.0,0.0
17837100,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9944431185722352,0.5142819881439209,0.4629824459552765,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9528528451919556,0.448083758354187,0.4247526824474334,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9159456491470336,0.403218001127243,0.2829386591911316,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.882768988609314,0.3627496361732483,0.3449164927005768,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.756719172000885,0.22579887509346,1.0250813961029053,284.8744506835937,284.95001220703125,299.12310791015625,294.5394287109375,298.1116638183594,297.24371337890625,284.8710021972656,1.0,0.5605165362358093,0.9389230608940125,0.9389230608940125,1.0,1.0,-3.0506374835968018,1.405927062034607,1.6447104215621948,0.7188608646392822,0.8776124715805054,0.8776124715805054,0.0,127.43240356445312,108.0,65653.9375,0.0,2277.14990234375,1.0,278.8954467773437,283.1138610839844,297.5699768066406,301.8685607910156,293.1499938964844,293.1499938964844,278.8500061035156,37217.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001046419143677,1.0,0.0,0.0,3.7253317832946777,3.7253568172454834,9.26026075376285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.5712890625,0.0,1627.9039306640625,1895.4371337890625,0.0,3404.56005859375,0.9208865165710448,1.0,0.0,3.0,1.0,0.0
17837160,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.5140769481658936,0.4581744074821472,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9647595882415771,0.4491015076637268,0.4255631864070892,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9277962446212769,0.4032647311687469,0.2828677594661712,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8930639624595642,0.3630502223968506,0.3450596928596496,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7649321556091309,0.2257879227399826,1.0243772268295288,284.8992919921875,284.95001220703125,299.1307983398437,294.5485534667969,298.113525390625,297.2408447265625,284.9003601074219,1.0,0.5567680597305298,0.9387630224227904,0.9387630224227904,1.0,1.0,-3.0439248085021973,1.4025423526763916,1.6413824558258057,0.7175948619842529,0.8718880414962769,0.8718880414962769,0.0,122.88998413085938,111.0,65337.43359375,0.0,2242.28759765625,1.0,278.857177734375,283.1415405273437,297.56640625,301.8084411621094,293.1499938964844,293.1499938964844,279.1499938964844,38608.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015090465545654,1.0,0.0,0.0,3.644456624984741,3.6444811820983887,8.862553499966452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.921875,0.0,1546.4957275390625,1895.4371337890625,0.0,3417.64697265625,0.906196117401123,1.0,0.0,3.0,1.0,0.0
17837220,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9990000128746032,0.5181851387023926,0.4440557062625885,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9763179421424866,0.4519923031330108,0.4279212057590484,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9396586418151855,0.4042733907699585,0.2832925021648407,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9035334587097168,0.3643533587455749,0.3459610044956207,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7731709480285645,0.2262217998504638,1.0250341892242432,284.9982604980469,284.95001220703125,299.1464538574219,294.5664367675781,298.12481689453125,297.24859619140625,284.996337890625,1.0,0.5531634092330933,0.938442885875702,0.938442885875702,1.0,1.0,-3.0333235263824463,1.3974512815475464,1.6358722448349,0.7144219875335693,0.9597131609916688,0.9597131609916688,0.0,118.66676330566406,114.0,64524.17578125,0.0,2200.62353515625,1.0,279.14312744140625,283.25787353515625,297.5434265136719,301.6635437011719,293.1499938964844,293.1499938964844,278.8500061035156,33635.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934938311576843,1.0,0.0,0.0,3.749821662902832,3.74984622001648,9.382412144987028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.6025390625,0.0,1628.9088134765625,1895.4371337890625,0.0,3342.865478515625,0.925768792629242,1.0,0.0,3.0,1.0,0.0
17837280,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9990000128746032,0.5181851387023926,0.4440557062625885,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9763179421424866,0.4519923031330108,0.4279212057590484,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9396586418151855,0.4042733907699585,0.2832925021648407,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9035334587097168,0.3643533587455749,0.3459610044956207,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7731709480285645,0.2262217998504638,1.0250341892242432,284.9982604980469,284.95001220703125,299.1464538574219,294.5664367675781,298.12481689453125,297.24859619140625,284.996337890625,1.0,0.5531634092330933,0.938442885875702,0.938442885875702,1.0,1.0,-3.0333235263824463,1.3974512815475464,1.6358722448349,0.7144219875335693,0.9597131609916688,0.9597131609916688,0.0,118.66676330566406,114.0,64524.17578125,0.0,2200.62353515625,1.0,279.14312744140625,283.25787353515625,297.5434265136719,301.6635437011719,293.1499938964844,293.1499938964844,278.8500061035156,33635.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934938311576843,1.0,0.0,0.0,3.749821662902832,3.74984622001648,9.382412144987028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.6025390625,0.0,1628.9088134765625,1895.4371337890625,0.0,3342.865478515625,0.925768792629242,1.0,0.0,3.0,1.0,0.0
17837340,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.5222398042678833,0.4379428029060364,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9818512201309204,0.4541090130805969,0.4300531148910522,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9449345469474792,0.4044590890407562,0.2835417985916137,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9087170958518982,0.3650256693363189,0.346708595752716,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7769262194633484,0.2262564897537231,1.0254865884780884,284.8996887207031,284.95001220703125,299.1624755859375,294.583740234375,298.13397216796875,297.2519226074219,284.9015197753906,1.0,0.5518199801445007,0.9381227493286132,0.9381227493286132,1.0,1.0,-3.030275821685791,1.3959565162658691,1.634319305419922,0.7135646939277649,0.8645146489143372,0.8645146489143372,0.0,116.94457244873048,117.0,64976.98828125,0.0,2186.31640625,1.0,278.85748291015625,283.14630126953125,297.5951232910156,301.8133239746094,293.1499938964844,293.1499938964844,279.1499938964844,38935.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899408221244812,1.0,0.0,0.0,3.619502544403076,3.619526863098145,8.741603210182802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.18359375,0.0,1521.28271484375,1895.4371337890625,0.0,3398.067626953125,0.9010473489761353,1.0,0.0,3.0,1.0,0.0
17837400,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.5222398042678833,0.4379428029060364,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9818512201309204,0.4541090130805969,0.4300531148910522,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9449345469474792,0.4044590890407562,0.2835417985916137,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9087170958518982,0.3650256693363189,0.346708595752716,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7769262194633484,0.2262564897537231,1.0254865884780884,284.8996887207031,284.95001220703125,299.1624755859375,294.583740234375,298.13397216796875,297.2519226074219,284.9015197753906,1.0,0.5518199801445007,0.9381227493286132,0.9381227493286132,1.0,1.0,-3.030275821685791,1.3959565162658691,1.634319305419922,0.7135646939277649,0.8645146489143372,0.8645146489143372,0.0,116.94457244873048,117.0,64976.98828125,0.0,2186.31640625,1.0,278.85748291015625,283.14630126953125,297.5951232910156,301.8133239746094,293.1499938964844,293.1499938964844,279.1499938964844,38935.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899408221244812,1.0,0.0,0.0,3.619502544403076,3.619526863098145,8.741603210182802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.18359375,0.0,1521.28271484375,1895.4371337890625,0.0,3398.067626953125,0.9010473489761353,1.0,0.0,3.0,1.0,0.0
17837460,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9990000128746032,0.5266218781471252,0.4356229305267334,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9849898219108582,0.4570237994194031,0.4325538575649261,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.947474479675293,0.4054865539073944,0.2840681970119476,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9115053415298462,0.3663392663002014,0.3477406501770019,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7786295413970947,0.2266672104597091,1.0266462564468384,285.0080871582031,284.95001220703125,299.17889404296875,294.6003723144531,298.1479797363281,297.2637023925781,285.0064392089844,1.0,0.5521021485328674,0.9378346800804138,0.9378346800804138,1.0,1.0,-3.03375244140625,1.3976495265960691,1.6361029148101809,0.7143533229827881,0.9627993702888488,0.9627993702888488,0.0,116.47539520263672,120.0,64448.015625,0.0,2190.053466796875,1.0,279.1429748535156,283.2655639648437,297.57696533203125,301.6864624023437,293.1499938964844,293.1499938964844,278.8500061035156,33329.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912504315376282,1.0,0.0,0.0,3.738188982009888,3.738213300704956,9.324289749201852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.8642578125,0.0,1613.053466796875,1895.4371337890625,0.0,3321.89990234375,0.9229814410209656,1.0,0.0,3.0,1.0,0.0
17837520,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9990000128746032,0.5266218781471252,0.4356229305267334,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9849898219108582,0.4570237994194031,0.4325538575649261,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.947474479675293,0.4054865539073944,0.2840681970119476,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9115053415298462,0.3663392663002014,0.3477406501770019,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7786295413970947,0.2266672104597091,1.0266462564468384,285.0080871582031,284.95001220703125,299.17889404296875,294.6003723144531,298.1479797363281,297.2637023925781,285.0064392089844,1.0,0.5521021485328674,0.9378346800804138,0.9378346800804138,1.0,1.0,-3.03375244140625,1.3976495265960691,1.6361029148101809,0.7143533229827881,0.9627993702888488,0.9627993702888488,0.0,116.47539520263672,120.0,64448.015625,0.0,2190.053466796875,1.0,279.1429748535156,283.2655639648437,297.57696533203125,301.6864624023437,293.1499938964844,293.1499938964844,278.8500061035156,33329.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912504315376282,1.0,0.0,0.0,3.738188982009888,3.738213300704956,9.324289749201852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.8642578125,0.0,1613.053466796875,1895.4371337890625,0.0,3321.89990234375,0.9229814410209656,1.0,0.0,3.0,1.0,0.0
17837580,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,0.5284769535064697,0.4373322129249573,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.985313892364502,0.4591123461723327,0.4347579479217529,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9464702606201172,0.405650645494461,0.2843741476535797,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9109730124473572,0.3669858574867248,0.3485584259033203,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7777831554412842,0.2266792953014373,1.0273844003677368,284.9073181152344,284.95001220703125,299.1958312988281,294.6162109375,298.1542358398437,297.2606811523437,284.90948486328125,1.0,0.553529679775238,0.9375465512275696,0.9375465512275696,1.0,1.0,-3.0406947135925293,1.4010109901428225,1.639683723449707,0.7161211967468262,0.8726823329925537,0.8726823329925537,0.0,117.19229888916016,123.0,65210.47265625,0.0,2206.10400390625,1.0,278.8570556640625,283.1485595703125,297.6328430175781,301.8612670898437,293.1499938964844,293.1499938964844,279.1499938964844,38454.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982314467430115,1.0,0.0,0.0,3.630237579345703,3.630261898040772,8.793532515483093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.283203125,0.0,1529.560791015625,1895.4371337890625,0.0,3387.09326171875,0.9031301140785216,1.0,0.0,3.0,1.0,0.0
17837640,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,0.5284769535064697,0.4373322129249573,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.985313892364502,0.4591123461723327,0.4347579479217529,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9464702606201172,0.405650645494461,0.2843741476535797,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9109730124473572,0.3669858574867248,0.3485584259033203,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7777831554412842,0.2266792953014373,1.0273844003677368,284.9073181152344,284.95001220703125,299.1958312988281,294.6162109375,298.1542358398437,297.2606811523437,284.90948486328125,1.0,0.553529679775238,0.9375465512275696,0.9375465512275696,1.0,1.0,-3.0406947135925293,1.4010109901428225,1.639683723449707,0.7161211967468262,0.8726823329925537,0.8726823329925537,0.0,117.19229888916016,123.0,65210.47265625,0.0,2206.10400390625,1.0,278.8570556640625,283.1485595703125,297.6328430175781,301.8612670898437,293.1499938964844,293.1499938964844,279.1499938964844,38454.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982314467430115,1.0,0.0,0.0,3.630237579345703,3.630261898040772,8.793532515483093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.283203125,0.0,1529.560791015625,1895.4371337890625,0.0,3387.09326171875,0.9031301140785216,1.0,0.0,3.0,1.0,0.0
17837700,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9990000128746032,0.5293007493019104,0.4390875697135925,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9849023818969728,0.4604828655719757,0.4358571469783783,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9452293515205384,0.4060694575309753,0.2845187485218048,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9100003838539124,0.3675605952739715,0.3489509522914886,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7767940163612366,0.2268300205469131,1.0276520252227783,285.0298767089844,284.95001220703125,299.2044677734375,294.6238098144531,298.158447265625,297.26092529296875,285.0325927734375,1.0,0.5545330047607422,0.9374025464057922,0.9374025464057922,1.0,1.0,-3.0450899600982666,1.4031482934951782,1.641941785812378,0.7172126173973083,0.9602967500686646,0.9602967500686646,0.0,117.82064819335938,123.0,64578.78125,0.0,2217.20947265625,1.0,279.101806640625,283.2831726074219,297.59375,301.6679382324219,293.1499938964844,293.1499938964844,279.1499938964844,33838.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926486372947693,1.0,0.0,0.0,3.6857447624206543,3.685768842697144,9.06449940885068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.5048828125,0.0,1556.9671630859375,1895.4371337890625,0.0,3334.96826171875,0.9135271310806274,1.0,0.0,3.0,1.0,0.0
17837760,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9990000128746032,0.5300878286361694,0.4405926167964935,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9848459362983704,0.4619790911674499,0.43726247549057,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9444944262504578,0.4066309332847595,0.2849048674106598,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9094734191894532,0.3682519495487213,0.349597692489624,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7761623859405518,0.2270699292421341,1.0287063121795654,285.0184936523437,284.95001220703125,299.2132873535156,294.63116455078125,298.16326904296875,297.26220703125,285.01690673828125,1.0,0.5557518601417542,0.937239110469818,0.937239110469818,1.0,1.0,-3.051095724105835,1.406063675880432,1.6450320482254028,0.7187382578849792,0.9784495830535888,0.9784495830535888,0.0,118.450927734375,126.0,64891.47265625,0.0,2231.24169921875,1.0,279.1429748535156,283.2686767578125,297.6136169433594,301.74835205078125,293.1499938964844,293.1499938964844,278.8500061035156,32973.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891299843788147,1.0,0.0,0.0,3.761197566986084,3.761222124099731,9.43942609410442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.435546875,0.0,1637.105224609375,1895.4371337890625,0.0,3322.361572265625,0.928057074546814,1.0,0.0,3.0,1.0,0.0
17837820,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9990000128746032,0.529424250125885,0.4462476968765259,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9826558232307434,0.4639809727668762,0.4394442439079284,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.940300703048706,0.4067176282405853,0.2851997017860412,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9060273170471193,0.3688237965106964,0.3504001498222351,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7730095386505127,0.227028340101242,1.0294578075408936,284.90704345703125,284.95001220703125,299.2313232421875,294.6451416015625,298.16510009765625,297.2498779296875,284.9093322753906,1.0,0.5585241913795471,0.9369122982025146,0.9369122982025146,1.0,1.0,-3.062741279602051,1.411699295043945,1.6510419845581057,0.7217676043510437,0.8848891258239746,0.8848891258239746,0.0,120.40489196777344,129.0,65879.1484375,0.0,2262.41552734375,1.0,278.8568115234375,283.1397399902344,297.6675109863281,301.9372253417969,293.1499938964844,293.1499938964844,279.1499938964844,38085.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994153141975403,1.0,0.0,0.0,3.674568891525269,3.674593448638916,9.009611972032872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.802734375,0.0,1576.38330078125,1895.4371337890625,0.0,3398.13330078125,0.9126201272010804,1.0,0.0,3.0,1.0,0.0
17837880,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9990000128746032,0.529424250125885,0.4462476968765259,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9826558232307434,0.4639809727668762,0.4394442439079284,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.940300703048706,0.4067176282405853,0.2851997017860412,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9060273170471193,0.3688237965106964,0.3504001498222351,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7730095386505127,0.227028340101242,1.0294578075408936,284.90704345703125,284.95001220703125,299.2313232421875,294.6451416015625,298.16510009765625,297.2498779296875,284.9093322753906,1.0,0.5585241913795471,0.9369122982025146,0.9369122982025146,1.0,1.0,-3.062741279602051,1.411699295043945,1.6510419845581057,0.7217676043510437,0.8848891258239746,0.8848891258239746,0.0,120.40489196777344,129.0,65879.1484375,0.0,2262.41552734375,1.0,278.8568115234375,283.1397399902344,297.6675109863281,301.9372253417969,293.1499938964844,293.1499938964844,279.1499938964844,38085.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994153141975403,1.0,0.0,0.0,3.674568891525269,3.674593448638916,9.009611972032872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.802734375,0.0,1576.38330078125,1895.4371337890625,0.0,3398.13330078125,0.9126201272010804,1.0,0.0,3.0,1.0,0.0
17837940,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9990000128746032,0.5286357402801514,0.4522589445114136,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9804093241691588,0.4667828381061554,0.441898375749588,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9361043572425842,0.4076376557350158,0.2856970131397247,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9026866555213928,0.3700276613235473,0.3513961136341095,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7698501944541931,0.2273902893066406,1.030718207359314,285.025146484375,284.95001220703125,299.25,294.65802001953125,298.1716613769531,297.24560546875,285.0235900878906,1.0,0.5616599917411804,0.9365854859352112,0.9365854859352112,1.0,1.0,-3.0762240886688232,1.4182376861572266,1.6579862833023071,0.7252258062362671,0.9976919889450072,0.9976919889450072,0.0,122.5459442138672,132.0,65620.7421875,0.0,2298.15234375,1.0,279.1434631347656,283.2661437988281,297.6446228027344,301.8256530761719,293.1499938964844,293.1499938964844,278.8500061035156,32883.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933125138282776,1.0,0.0,0.0,3.806293487548828,3.806318521499634,9.667136282587308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10418.3076171875,0.0,1689.78857421875,1895.4371337890625,0.0,3341.171630859375,0.9381192326545716,1.0,0.0,3.0,1.0,0.0
17838000,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9990000128746032,0.5286357402801514,0.4522589445114136,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9804093241691588,0.4667828381061554,0.441898375749588,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9361043572425842,0.4076376557350158,0.2856970131397247,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9026866555213928,0.3700276613235473,0.3513961136341095,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7698501944541931,0.2273902893066406,1.030718207359314,285.025146484375,284.95001220703125,299.25,294.65802001953125,298.1716613769531,297.24560546875,285.0235900878906,1.0,0.5616599917411804,0.9365854859352112,0.9365854859352112,1.0,1.0,-3.0762240886688232,1.4182376861572266,1.6579862833023071,0.7252258062362671,0.9976919889450072,0.9976919889450072,0.0,122.5459442138672,132.0,65620.7421875,0.0,2298.15234375,1.0,279.1434631347656,283.2661437988281,297.6446228027344,301.8256530761719,293.1499938964844,293.1499938964844,278.8500061035156,32883.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933125138282776,1.0,0.0,0.0,3.806293487548828,3.806318521499634,9.667136282587308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10418.3076171875,0.0,1689.78857421875,1895.4371337890625,0.0,3341.171630859375,0.9381192326545716,1.0,0.0,3.0,1.0,0.0
17838060,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.5255640149116516,0.4597030878067016,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9770215153694152,0.4686998724937439,0.444040298461914,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9305403828620912,0.4076539278030395,0.2859711349010467,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8983118534088135,0.3705274164676666,0.3521658480167389,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7658555507659912,0.2273315787315368,1.0315247774124146,284.9035949707031,284.95001220703125,299.26904296875,294.6702880859375,298.1741638183594,297.2335510253906,284.9060974121094,1.0,0.5650527477264404,0.9362335205078124,0.9362335205078124,1.0,1.0,-3.0899760723114014,1.4248813390731812,1.6650946140289309,0.7288534045219421,0.8990791440010071,0.8990791440010071,0.0,125.11827850341795,135.0,66755.0859375,0.0,2336.94580078125,1.0,278.856201171875,283.1263122558594,297.6959533691406,302.0214538574219,293.1499938964844,293.1499938964844,279.1499938964844,37922.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902022898197174,1.0,0.0,0.0,3.734209299087525,3.73423433303833,9.304447416980112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.986328125,0.0,1643.603759765625,1895.4371337890625,0.0,3422.433349609375,0.9255995750427246,1.0,0.0,3.0,1.0,0.0
17838120,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.5255640149116516,0.4597030878067016,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9770215153694152,0.4686998724937439,0.444040298461914,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9305403828620912,0.4076539278030395,0.2859711349010467,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8983118534088135,0.3705274164676666,0.3521658480167389,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7658555507659912,0.2273315787315368,1.0315247774124146,284.9035949707031,284.95001220703125,299.26904296875,294.6702880859375,298.1741638183594,297.2335510253906,284.9060974121094,1.0,0.5650527477264404,0.9362335205078124,0.9362335205078124,1.0,1.0,-3.0899760723114014,1.4248813390731812,1.6650946140289309,0.7288534045219421,0.8990791440010071,0.8990791440010071,0.0,125.11827850341795,135.0,66755.0859375,0.0,2336.94580078125,1.0,278.856201171875,283.1263122558594,297.6959533691406,302.0214538574219,293.1499938964844,293.1499938964844,279.1499938964844,37922.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902022898197174,1.0,0.0,0.0,3.734209299087525,3.73423433303833,9.304447416980112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.986328125,0.0,1643.603759765625,1895.4371337890625,0.0,3422.433349609375,0.9255995750427246,1.0,0.0,3.0,1.0,0.0
17838180,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9990000128746032,0.5227310061454773,0.4669899344444275,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.973881185054779,0.4714419543743133,0.4464312493801117,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9254320859909058,0.4085299670696258,0.2864318490028381,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8942880034446716,0.3716764748096466,0.3531079888343811,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.762135922908783,0.2276385277509689,1.0326333045959473,285.0340881347656,284.95001220703125,299.2881164550781,294.6825561523437,298.1829528808594,297.2330322265625,285.0333557128906,1.0,0.5685857534408569,0.9358816146850586,0.9358816146850586,1.0,1.0,-3.1046242713928223,1.4319705963134766,1.6726537942886353,0.7326618432998657,1.0,1.0,0.0,127.71697235107422,138.0,66409.1640625,0.0,2377.880615234375,1.0,279.1438293457031,283.265625,297.67041015625,301.9036560058594,293.1499938964844,293.1499938964844,278.8500061035156,33387.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896190881729126,1.0,0.0,0.0,3.8514466285705566,3.8514723777771,9.89785462479631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10535.130859375,0.0,1748.4229736328125,1895.4371337890625,0.0,3368.052001953125,0.9484565854072572,1.0,0.0,3.0,1.0,0.0
17838240,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9990000128746032,0.5227310061454773,0.4669899344444275,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.973881185054779,0.4714419543743133,0.4464312493801117,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9254320859909058,0.4085299670696258,0.2864318490028381,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8942880034446716,0.3716764748096466,0.3531079888343811,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.762135922908783,0.2276385277509689,1.0326333045959473,285.0340881347656,284.95001220703125,299.2881164550781,294.6825561523437,298.1829528808594,297.2330322265625,285.0333557128906,1.0,0.5685857534408569,0.9358816146850586,0.9358816146850586,1.0,1.0,-3.1046242713928223,1.4319705963134766,1.6726537942886353,0.7326618432998657,1.0,1.0,0.0,127.71697235107422,138.0,66409.1640625,0.0,2377.880615234375,1.0,279.1438293457031,283.265625,297.67041015625,301.9036560058594,293.1499938964844,293.1499938964844,278.8500061035156,33387.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896190881729126,1.0,0.0,0.0,3.8514466285705566,3.8514723777771,9.89785462479631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10535.130859375,0.0,1748.4229736328125,1895.4371337890625,0.0,3368.052001953125,0.9484565854072572,1.0,0.0,3.0,1.0,0.0
17838300,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9988426566123962,0.5207194089889526,0.46936896443367,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9716618061065674,0.4724850356578827,0.4476954638957977,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9222063422203064,0.4086470901966095,0.2867267727851867,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8916938900947571,0.3720041513442993,0.3536536395549774,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7598228454589844,0.2276370376348495,1.0334457159042358,284.8941955566406,284.95001220703125,299.29766845703125,294.6886291503906,298.1864318847656,297.2311706542969,284.8887634277344,1.0,0.5703529119491577,0.9357056021690368,0.9357056021690368,1.0,1.0,-3.111023187637329,1.4350345134735107,1.6759886741638184,0.7344632744789124,0.9274826645851136,0.9274826645851136,0.0,129.29385375976562,138.0,67653.0390625,0.0,2398.19384765625,1.0,278.89361572265625,283.1023254394531,297.7252502441406,302.1473083496094,293.1499938964844,293.1499938964844,278.8500061035156,35952.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902540683746338,1.0,0.0,0.0,3.8516132831573486,3.851639270782471,9.898710686684351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.9921875,0.0,1768.8785400390625,1895.4371337890625,0.0,3427.255859375,0.9489469528198242,1.0,0.0,3.0,1.0,0.0
17838360,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9932827353477478,0.5187149047851562,0.4677075445652008,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9662236571311952,0.4732607305049896,0.4485937058925628,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9154571890830994,0.4084833860397339,0.2867427766323089,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8860870003700256,0.3720966875553131,0.3539077639579773,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.755070686340332,0.2274489849805832,1.033370852470398,284.89703369140625,284.95001220703125,299.3072509765625,294.6947021484375,298.1888427734375,297.2274780273437,284.8990783691406,1.0,0.5717229843139648,0.9355225563049316,0.9355225563049316,1.0,1.0,-3.110328197479248,1.4346588850021362,1.6756691932678225,0.7343829274177551,0.9090782999992372,0.9090782999992372,0.0,131.8452911376953,141.0,67482.65625,0.0,2410.43896484375,1.0,278.8560791015625,283.1102294921875,297.7200927734375,302.0976867675781,293.1499938964844,293.1499938964844,278.54998779296875,37926.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90475332736969,1.0,0.0,0.0,3.789198160171509,3.789223909378052,9.580494406691289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10763.25390625,0.0,1708.58154296875,1895.4371337890625,0.0,3447.8505859375,0.9377287030220032,1.0,0.0,3.0,1.0,0.0
17838420,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9832744002342224,0.5161400437355042,0.4651325643062591,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9568778872489928,0.4748720824718475,0.4502159655094147,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9046894907951356,0.4082210659980774,0.2866396605968475,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8768259882926941,0.3722980916500091,0.3542295098304748,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7471526265144348,0.2270299196243286,1.032268524169922,284.8894958496094,284.95001220703125,299.326416015625,294.706787109375,298.19390869140625,297.22052001953125,284.8908996582031,1.0,0.5740013718605042,0.9351564645767212,0.9351564645767212,1.0,1.0,-3.108121395111084,1.4335579872131348,1.6745634078979492,0.7337961792945862,0.8417912721633911,0.8417912721633911,0.0,136.24996948242188,144.0,67507.546875,0.0,2429.649169921875,1.0,278.55780029296875,283.08209228515625,297.7138366699219,302.1072998046875,293.1499938964844,293.1499938964844,278.8500061035156,40531.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084694981575012,1.0,0.0,0.0,3.56498122215271,3.565005302429199,8.480233191221487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.2783203125,0.0,1473.734619140625,1895.4371337890625,0.0,3482.394775390625,0.8905131816864014,1.0,0.0,3.0,1.0,0.0
17838480,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9832744002342224,0.5161400437355042,0.4651325643062591,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9568778872489928,0.4748720824718475,0.4502159655094147,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9046894907951356,0.4082210659980774,0.2866396605968475,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8768259882926941,0.3722980916500091,0.3542295098304748,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7471526265144348,0.2270299196243286,1.032268524169922,284.8894958496094,284.95001220703125,299.326416015625,294.706787109375,298.19390869140625,297.22052001953125,284.8908996582031,1.0,0.5740013718605042,0.9351564645767212,0.9351564645767212,1.0,1.0,-3.108121395111084,1.4335579872131348,1.6745634078979492,0.7337961792945862,0.8417912721633911,0.8417912721633911,0.0,136.24996948242188,144.0,67507.546875,0.0,2429.649169921875,1.0,278.55780029296875,283.08209228515625,297.7138366699219,302.1072998046875,293.1499938964844,293.1499938964844,278.8500061035156,40531.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084694981575012,1.0,0.0,0.0,3.56498122215271,3.565005302429199,8.480233191221487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.2783203125,0.0,1473.734619140625,1895.4371337890625,0.0,3482.394775390625,0.8905131816864014,1.0,0.0,3.0,1.0,0.0
17838540,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9778656959533693,0.5158529281616211,0.4646242558956146,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9527080059051514,0.4775911271572113,0.4526622295379638,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8998050093650818,0.4091257154941559,0.2871778607368469,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8724467754364014,0.3734188973903656,0.3552029132843017,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7431963682174683,0.227247342467308,1.0330514907836914,284.9986877441406,284.95001220703125,299.3456420898437,294.7186889648437,298.2049255371094,297.2242736816406,284.9977111816406,1.0,0.5763558149337769,0.9347903728485109,0.9347903728485109,1.0,1.0,-3.113201141357422,1.436013102531433,1.6771881580352783,0.7350330948829651,0.934237778186798,0.934237778186798,0.0,139.0632781982422,147.0,66987.6015625,0.0,2454.18896484375,1.0,278.8424377441406,283.20428466796875,297.69195556640625,301.9662780761719,293.1499938964844,293.1499938964844,278.54998779296875,33862.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995099663734436,1.0,0.0,0.0,3.6712965965271,3.6713204383850098,8.993572464532917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.88671875,0.0,1540.9052734375,1895.4371337890625,0.0,3399.01611328125,0.9083245396614076,1.0,0.0,3.0,1.0,0.0
17838600,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9778656959533693,0.5158529281616211,0.4646242558956146,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9527080059051514,0.4775911271572113,0.4526622295379638,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8998050093650818,0.4091257154941559,0.2871778607368469,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8724467754364014,0.3734188973903656,0.3552029132843017,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7431963682174683,0.227247342467308,1.0330514907836914,284.9986877441406,284.95001220703125,299.3456420898437,294.7186889648437,298.2049255371094,297.2242736816406,284.9977111816406,1.0,0.5763558149337769,0.9347903728485109,0.9347903728485109,1.0,1.0,-3.113201141357422,1.436013102531433,1.6771881580352783,0.7350330948829651,0.934237778186798,0.934237778186798,0.0,139.0632781982422,147.0,66987.6015625,0.0,2454.18896484375,1.0,278.8424377441406,283.20428466796875,297.69195556640625,301.9662780761719,293.1499938964844,293.1499938964844,278.54998779296875,33862.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995099663734436,1.0,0.0,0.0,3.6712965965271,3.6713204383850098,8.993572464532917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.88671875,0.0,1540.9052734375,1895.4371337890625,0.0,3399.01611328125,0.9083245396614076,1.0,0.0,3.0,1.0,0.0
